time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18273000.0,300.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,300.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,300.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,300.09,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,298.18,296.79,298.18,300.47,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,70.78,410.0,120385.48,0.0,14289.88,1.0,281.32,289.16,299.8,306.24,293.15,293.15,278.15,21183.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21673.34,0.0,1835.29,2275.33,0.0,3872.77,1.0,1.0,0.0,3.0,1.0,0.0
18273300.0,300.64,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,300.73,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,300.17,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,300.07,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,299.67,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.08,291.15,298.09,296.73,298.09,300.46,291.08,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.99,0.99,0.0,70.78,410.0,120251.25,0.0,14289.9,1.0,281.26,289.1,299.73,306.16,293.15,293.15,278.15,21442.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21621.23,0.0,1836.37,2275.33,0.0,3885.05,1.0,1.0,0.0,3.0,1.0,0.0
18273600.0,300.63,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,300.72,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,300.06,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,299.66,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.08,291.15,298.15,296.74,298.15,300.45,291.08,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.98,0.98,0.0,70.77,410.0,120350.13,0.0,14289.9,1.0,281.26,289.09,299.74,306.15,293.15,293.15,278.15,21545.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21615.18,0.0,1836.8,2275.33,0.0,3874.8,1.0,1.0,0.0,3.0,1.0,0.0
18273900.0,300.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,300.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,300.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.16,291.15,298.32,296.8,298.32,300.44,291.16,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.99,0.99,0.0,70.78,410.0,120602.38,0.0,14289.88,1.0,281.3,289.15,299.8,306.21,293.15,293.15,278.15,21395.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21653.92,0.0,1836.18,2275.33,0.0,3850.24,1.0,1.0,0.0,3.0,1.0,0.0
18274200.0,300.61,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.26,300.73,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.2,300.06,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,299.65,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.3,291.26,291.15,298.52,296.9,298.52,300.44,291.26,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,70.8,410.0,120935.09,0.0,14289.82,1.0,281.38,289.24,299.89,306.32,293.15,293.15,278.15,21124.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21717.76,0.0,1835.05,2275.33,0.0,3818.22,1.0,1.0,0.0,3.0,1.0,0.0
18274500.0,300.61,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.26,300.74,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,300.18,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.2,300.08,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,299.66,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.3,291.4,291.15,298.76,297.01,298.76,300.45,291.4,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,70.84,410.0,121311.54,0.0,14289.72,1.0,281.47,289.36,300.01,306.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21796.93,0.0,1835.04,2275.33,0.0,3779.35,1.0,1.0,0.0,3.0,1.0,0.0
18274800.0,300.62,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.26,300.76,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,300.2,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.2,300.09,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,299.68,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.3,291.56,291.15,299.02,297.15,299.02,300.47,291.56,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,70.88,410.0,121739.83,0.0,14289.6,1.0,281.58,289.49,300.14,306.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21890.27,0.0,1835.04,2275.33,0.0,3735.36,1.0,1.0,0.0,3.0,1.0,0.0
18275100.0,300.64,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.26,300.78,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.27,300.22,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.27,299.7,297.15,293.15,0.0,0.0,291.73,1.0,1.0,1.3,291.73,291.15,299.3,297.3,299.3,300.49,291.73,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,70.93,410.0,122199.55,0.0,14289.48,1.0,281.69,289.64,300.29,306.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21994.08,0.0,1835.04,2275.33,0.0,3688.13,1.0,1.0,0.0,3.0,1.0,0.0
18275400.0,300.66,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.26,300.81,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,300.25,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.2,300.14,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,299.72,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.3,291.91,291.15,299.59,297.45,299.59,300.51,291.92,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,70.97,410.0,122673.64,0.0,14289.35,1.0,281.82,289.79,300.44,306.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22104.4,0.0,1835.04,2275.33,0.0,3639.49,1.0,1.0,0.0,3.0,1.0,0.0
18275700.0,300.68,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,300.83,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.28,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.17,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,299.88,297.61,299.88,300.53,292.1,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.02,410.0,123144.76,0.0,14289.23,1.0,281.94,289.95,300.6,307.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22217.21,0.0,1835.04,2275.33,0.0,3591.23,1.0,1.0,0.0,3.0,1.0,0.0
18276000.0,300.7,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.26,300.86,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,300.31,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.2,300.19,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,292.27,1.0,1.0,1.3,292.28,291.15,300.17,297.76,300.17,300.56,292.28,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.06,410.0,123595.8,0.0,14289.12,1.0,282.06,290.1,300.75,307.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22328.43,0.0,1835.04,2275.33,0.0,3545.12,1.0,1.0,0.0,3.0,1.0,0.0
18276300.0,300.72,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.26,300.88,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.27,300.34,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.2,300.22,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,292.44,1.0,1.0,1.3,292.44,291.15,300.45,297.9,300.45,300.58,292.44,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.09,410.0,124009.8,0.0,14289.04,1.0,282.18,290.24,300.89,307.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22433.85,0.0,1835.04,2275.33,0.0,3502.88,1.0,1.0,0.0,3.0,1.0,0.0
18276600.0,300.74,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.26,300.9,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,292.59,1.0,1.0,1.3,292.59,291.15,300.71,298.03,300.7,300.61,292.59,1.0,1.0,0.0,0.0,1.0,0.0,6.17,4.86,1.31,0.85,1.0,1.0,0.0,70.99,410.0,123906.57,0.0,14296.28,1.0,282.28,290.36,301.02,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22529.07,0.0,1835.04,2275.33,0.0,3466.05,1.0,1.0,0.0,3.0,1.0,0.0
18276900.0,300.6,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.25,300.78,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.27,300.26,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.27,299.68,297.15,293.15,0.0,0.0,290.83,1.0,1.0,1.26,290.84,291.15,300.94,298.13,300.67,300.48,290.84,1.0,1.0,0.09,0.09,0.91,0.09,6.0,1.23,4.77,-1.21,0.94,0.94,0.0,-83.68,410.0,114046.89,0.0,14053.43,1.0,281.2,288.65,301.11,307.19,293.15,293.15,278.15,23082.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21556.9,0.0,1843.19,2275.33,0.0,3304.05,1.0,1.0,0.0,3.0,1.0,0.0
18277200.0,300.61,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,300.8,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,300.28,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,300.17,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,299.7,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.27,291.08,291.15,301.15,298.21,300.79,300.49,291.08,1.0,1.0,0.1,0.1,0.9,0.1,6.04,1.38,4.65,-1.36,0.95,0.95,0.0,-26.93,410.0,114944.6,0.0,14113.26,1.0,281.37,288.87,301.2,307.35,293.15,293.15,278.15,22521.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21708.42,0.0,1840.86,2275.33,0.0,3282.57,1.0,1.0,0.0,3.0,1.0,0.0
18277500.0,300.63,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,300.82,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,300.3,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,300.19,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,299.72,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.28,291.24,291.15,301.34,298.27,300.92,300.51,291.25,1.0,1.0,0.1,0.1,0.9,0.1,6.07,1.51,4.56,-1.48,0.97,0.97,0.0,0.55,410.0,115632.6,0.0,14155.58,1.0,281.49,289.02,301.27,307.46,293.15,293.15,278.15,21943.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21812.25,0.0,1838.45,2275.33,0.0,3273.11,1.0,1.0,0.0,3.0,1.0,0.0
18277800.0,300.63,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.26,300.81,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.27,300.31,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.2,300.2,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.27,299.72,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.29,291.38,291.15,301.54,298.34,301.05,300.51,291.38,1.0,1.0,0.11,0.11,0.89,0.11,6.09,1.61,4.48,-1.57,0.99,0.99,0.0,11.6,410.0,116194.3,0.0,14188.55,1.0,281.59,289.15,301.33,307.55,293.15,293.15,278.15,21315.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21899.96,0.0,1835.84,2275.33,0.0,3259.7,1.0,1.0,0.0,3.0,1.0,0.0
18278100.0,300.63,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.26,300.81,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,300.32,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.2,300.2,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.29,291.51,291.15,301.73,298.4,301.18,300.51,291.51,1.0,1.0,0.12,0.12,0.88,0.12,6.11,1.69,4.42,-1.64,1.0,1.0,0.0,16.44,410.0,116629.66,0.0,14213.37,1.0,281.67,289.26,301.4,307.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21975.09,0.0,1835.04,2275.33,0.0,3244.89,1.0,1.0,0.0,3.0,1.0,0.0
18278400.0,300.64,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.26,300.81,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.27,300.33,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.2,300.2,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,291.61,1.0,1.0,1.29,291.62,291.15,301.93,298.46,301.31,300.52,291.62,1.0,1.0,0.12,0.12,0.88,0.12,6.12,1.75,4.37,-1.7,1.0,1.0,0.0,20.31,410.0,116975.87,0.0,14230.69,1.0,281.74,289.35,301.46,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22037.6,0.0,1835.04,2275.33,0.0,3229.3,1.0,1.0,0.0,3.0,1.0,0.0
18278700.0,300.64,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.26,300.82,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.27,300.33,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.2,300.21,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.29,291.71,291.15,302.12,298.52,301.45,300.53,291.71,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.79,4.34,-1.74,1.0,1.0,0.0,23.59,410.0,117254.55,0.0,14242.97,1.0,281.8,289.43,301.52,307.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22092.43,0.0,1835.04,2275.33,0.0,3214.35,1.0,1.0,0.0,3.0,1.0,0.0
18279000.0,300.65,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.26,300.82,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.27,300.34,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.2,300.23,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,291.79,1.0,1.0,1.3,291.79,291.15,302.31,298.57,301.57,300.53,291.79,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.83,4.31,-1.77,1.0,1.0,0.0,26.92,410.0,117468.42,0.0,14251.4,1.0,281.85,289.49,301.57,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22138.11,0.0,1835.04,2275.33,0.0,3200.7,1.0,1.0,0.0,3.0,1.0,0.0
18279300.0,300.65,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.26,300.82,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,300.34,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.3,291.86,291.15,302.48,298.62,301.7,300.54,291.86,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.86,4.29,-1.79,1.0,1.0,0.0,29.3,410.0,117644.39,0.0,14258.1,1.0,281.9,289.55,301.62,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22176.69,0.0,1835.04,2275.33,0.0,3189.38,1.0,1.0,0.0,3.0,1.0,0.0
18279600.0,300.66,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.26,300.82,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,300.34,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.3,291.91,291.15,302.65,298.65,301.81,300.54,291.91,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.88,4.27,-1.81,1.0,1.0,0.0,31.23,410.0,117789.71,0.0,14263.3,1.0,281.93,289.59,301.65,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22208.17,0.0,1835.04,2275.33,0.0,3181.18,1.0,1.0,0.0,3.0,1.0,0.0
18279900.0,300.66,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.26,300.82,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,300.35,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.2,300.25,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.3,291.96,291.15,302.8,298.67,301.91,300.55,291.96,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.89,4.25,-1.82,1.0,1.0,0.0,33.1,410.0,117896.97,0.0,14267.08,1.0,281.96,289.63,301.67,308.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22231.39,0.0,1835.04,2275.33,0.0,3176.68,1.0,1.0,0.0,3.0,1.0,0.0
18280200.0,300.66,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.26,300.82,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,300.35,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.2,300.26,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.99,1.0,1.0,1.3,291.99,291.15,302.94,298.68,302.0,300.55,291.99,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.91,4.24,-1.83,1.0,1.0,0.0,34.9,410.0,117966.23,0.0,14269.83,1.0,281.97,289.65,301.68,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22245.18,0.0,1835.04,2275.33,0.0,3176.41,1.0,1.0,0.0,3.0,1.0,0.0
18280500.0,300.66,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.26,300.82,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,300.35,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,292.0,1.0,1.0,1.3,292.0,291.15,303.05,298.68,302.08,300.55,292.0,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.92,4.23,-1.83,1.0,1.0,0.0,36.5,410.0,118002.66,0.0,14272.01,1.0,281.98,289.65,301.68,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22249.5,0.0,1835.04,2275.33,0.0,3181.25,1.0,1.0,0.0,3.0,1.0,0.0
18280800.0,300.66,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.26,300.82,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,292.0,1.0,1.0,1.3,292.0,291.15,303.15,298.65,302.15,300.55,292.0,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.93,4.23,-1.84,1.0,1.0,0.0,37.87,410.0,118004.66,0.0,14273.77,1.0,281.97,289.65,301.65,308.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22243.24,0.0,1835.04,2275.33,0.0,3191.49,1.0,1.0,0.0,3.0,1.0,0.0
18281100.0,300.65,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.26,300.82,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.99,1.0,1.0,1.3,291.99,291.15,303.23,298.62,302.2,300.55,291.99,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.93,4.22,-1.84,1.0,1.0,0.0,39.07,410.0,117993.77,0.0,14275.24,1.0,281.95,289.63,301.62,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22229.21,0.0,1835.04,2275.33,0.0,3203.74,1.0,1.0,0.0,3.0,1.0,0.0
18281400.0,300.64,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.26,300.81,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,300.35,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.3,291.98,291.15,303.29,298.58,302.24,300.55,291.98,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.21,-1.85,1.0,1.0,0.0,40.11,410.0,117974.23,0.0,14276.45,1.0,281.93,289.61,301.58,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22212.67,0.0,1835.04,2275.33,0.0,3215.62,1.0,1.0,0.0,3.0,1.0,0.0
18281700.0,300.64,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.26,300.81,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,300.35,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.3,291.96,291.15,303.33,298.54,302.27,300.55,291.96,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.95,4.21,-1.85,1.0,1.0,0.0,41.03,410.0,117943.73,0.0,14277.48,1.0,281.91,289.59,301.55,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22194.37,0.0,1835.04,2275.33,0.0,3228.12,1.0,1.0,0.0,3.0,1.0,0.0
18282000.0,300.63,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.26,300.8,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,300.35,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,291.94,1.0,1.0,1.3,291.94,291.15,303.36,298.51,302.29,300.54,291.94,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.21,-1.85,1.0,1.0,0.0,41.84,410.0,117901.61,0.0,14278.37,1.0,281.89,289.56,301.51,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22173.94,0.0,1835.04,2275.33,0.0,3241.46,1.0,1.0,0.0,3.0,1.0,0.0
18282300.0,300.62,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.26,300.79,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,300.35,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.3,291.91,291.15,303.38,298.46,302.3,300.53,291.91,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.85,1.0,1.0,0.0,42.56,410.0,117847.85,0.0,14279.14,1.0,281.86,289.53,301.46,307.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22151.11,0.0,1835.04,2275.33,0.0,3255.95,1.0,1.0,0.0,3.0,1.0,0.0
18282600.0,300.61,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.26,300.79,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,300.34,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.2,300.26,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.3,291.88,291.15,303.38,298.41,302.3,300.53,291.88,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,1.0,1.0,0.0,43.2,410.0,117781.58,0.0,14279.8,1.0,281.83,289.49,301.42,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22125.34,0.0,1835.04,2275.33,0.0,3271.76,1.0,1.0,0.0,3.0,1.0,0.0
18282900.0,300.6,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.26,300.78,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.27,300.33,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.2,300.26,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,291.84,1.0,1.0,1.3,291.84,291.15,303.37,298.36,302.29,300.52,291.84,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.19,-1.86,1.0,1.0,0.0,43.77,410.0,117702.76,0.0,14280.4,1.0,281.8,289.46,301.36,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22096.43,0.0,1835.04,2275.33,0.0,3289.37,1.0,1.0,0.0,3.0,1.0,0.0
18283200.0,300.59,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.26,300.77,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.27,300.33,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.2,300.25,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,291.79,1.0,1.0,1.3,291.79,291.15,303.35,298.3,302.28,300.51,291.79,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,44.27,410.0,117609.34,0.0,14280.92,1.0,281.76,289.41,301.31,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22063.84,0.0,1835.04,2275.33,0.0,3308.98,1.0,1.0,0.0,3.0,1.0,0.0
18283500.0,300.58,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.26,300.76,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,300.32,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.2,300.25,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,299.72,297.15,293.15,0.0,0.0,291.74,1.0,1.0,1.3,291.74,291.15,303.32,298.24,302.26,300.5,291.74,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,44.73,410.0,117500.5,0.0,14281.39,1.0,281.71,289.36,301.24,307.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22027.06,0.0,1835.04,2275.33,0.0,3330.85,1.0,1.0,0.0,3.0,1.0,0.0
18283800.0,300.56,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.26,300.75,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,300.31,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,299.71,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.3,291.69,291.15,303.27,298.16,302.23,300.49,291.69,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,45.14,410.0,117375.02,0.0,14281.81,1.0,281.67,289.31,301.17,307.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21985.69,0.0,1835.04,2275.33,0.0,3355.37,1.0,1.0,0.0,3.0,1.0,0.0
18284100.0,300.55,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.26,300.73,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,300.3,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.2,300.23,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,299.7,297.15,293.15,0.0,0.0,291.62,1.0,1.0,1.3,291.62,291.15,303.22,298.08,302.19,300.48,291.62,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.19,-1.86,1.0,1.0,0.0,45.51,410.0,117231.17,0.0,14282.19,1.0,281.61,289.24,301.09,307.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21939.27,0.0,1835.04,2275.33,0.0,3382.82,1.0,1.0,0.0,3.0,1.0,0.0
18284400.0,300.53,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.26,300.72,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,300.29,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.2,300.22,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,299.68,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.3,291.55,291.15,303.15,297.99,302.14,300.46,291.55,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,45.84,410.0,117067.98,0.0,14282.53,1.0,281.55,289.17,300.99,307.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21887.2,0.0,1835.04,2275.33,0.0,3413.45,1.0,1.0,0.0,3.0,1.0,0.0
18284700.0,300.51,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.26,300.7,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,300.27,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.2,300.21,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,299.67,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.3,291.47,291.15,303.08,297.89,302.09,300.45,291.47,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.15,410.0,116899.65,0.0,14282.84,1.0,281.48,289.09,300.9,307.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21831.57,0.0,1835.04,2275.33,0.0,3444.6,1.0,1.0,0.0,3.0,1.0,0.0
18285000.0,300.49,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.26,300.69,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,300.26,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.2,300.19,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,299.66,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.3,291.39,291.15,303.0,297.8,302.04,300.43,291.39,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.44,410.0,116732.18,0.0,14283.09,1.0,281.42,289.02,300.8,307.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21776.52,0.0,1835.04,2275.33,0.0,3474.41,1.0,1.0,0.0,3.0,1.0,0.0
18285300.0,300.47,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.26,300.67,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.27,300.24,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.2,300.18,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.27,299.64,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.3,291.31,291.15,302.93,297.71,301.99,300.42,291.31,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.72,410.0,116564.4,0.0,14283.32,1.0,281.35,288.94,300.71,306.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21722.76,0.0,1835.04,2275.33,0.0,3503.0,1.0,1.0,0.0,3.0,1.0,0.0
18285600.0,300.45,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,300.65,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,299.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,302.85,297.62,301.93,300.4,291.23,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.98,410.0,116396.91,0.0,14283.5,1.0,281.29,288.87,300.63,306.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21670.72,0.0,1835.04,2275.33,0.0,3530.45,1.0,1.0,0.0,3.0,1.0,0.0
18285900.0,300.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,300.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,300.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,302.77,297.54,301.88,300.38,291.16,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.18,-1.86,1.0,1.0,0.0,47.23,410.0,116230.67,0.0,14283.67,1.0,281.23,288.8,300.54,306.79,293.15,293.15,278.15,21135.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21620.39,0.0,1835.09,2275.33,0.0,3556.43,1.0,1.0,0.0,3.0,1.0,0.0
18286200.0,300.41,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,300.62,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,300.2,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,300.14,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,299.6,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.09,291.15,302.69,297.46,301.82,300.36,291.09,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,0.99,0.99,0.0,47.46,410.0,116049.96,0.0,14283.81,1.0,281.17,288.73,300.46,306.7,293.15,293.15,278.15,21358.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21570.07,0.0,1836.02,2275.33,0.0,3580.95,1.0,1.0,0.0,3.0,1.0,0.0
18286500.0,300.39,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.26,300.6,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.27,300.18,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,291.02,1.0,1.0,1.3,291.02,291.15,302.61,297.38,301.76,300.35,291.02,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,0.98,0.98,0.0,47.68,410.0,115867.45,0.0,14283.93,1.0,281.11,288.66,300.39,306.62,293.15,293.15,278.15,21690.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21520.65,0.0,1837.4,2275.33,0.0,3603.65,1.0,1.0,0.0,3.0,1.0,0.0
18286800.0,300.37,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.26,300.59,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.2,300.11,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.27,299.57,297.15,293.15,0.0,0.0,290.96,1.0,1.0,1.3,290.96,291.15,302.52,297.31,301.7,300.33,290.95,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,0.96,0.96,0.0,47.89,410.0,115682.08,0.0,14284.05,1.0,281.05,288.6,300.32,306.53,293.15,293.15,278.15,22152.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21472.5,0.0,1839.32,2275.33,0.0,3624.6,1.0,1.0,0.0,3.0,1.0,0.0
18287100.0,300.35,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.26,300.57,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.27,300.15,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.2,300.09,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,290.9,1.0,1.0,1.3,290.89,291.15,302.44,297.25,301.64,300.31,290.89,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,0.95,0.95,0.0,48.07,410.0,115492.58,0.0,14284.17,1.0,280.99,288.54,300.25,306.46,293.15,293.15,278.15,22764.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21425.5,0.0,1841.87,2275.33,0.0,3643.49,1.0,1.0,0.0,3.0,1.0,0.0
18287400.0,300.33,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.26,300.55,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.27,300.13,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.2,300.08,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,290.84,1.0,1.0,1.3,290.84,291.15,302.34,297.19,301.58,300.3,290.84,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,0.93,0.93,0.0,48.24,410.0,115298.16,0.0,14284.29,1.0,280.94,288.49,300.2,306.39,293.15,293.15,278.15,23568.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21379.52,0.0,1845.22,2275.33,0.0,3660.39,1.0,1.0,0.0,3.0,1.0,0.0
18287700.0,300.32,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.26,300.54,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.27,300.12,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.2,300.07,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.27,299.53,297.15,293.15,0.0,0.0,290.79,1.0,1.0,1.3,290.79,291.15,302.25,297.14,301.51,300.28,290.79,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,0.9,0.9,0.0,48.39,410.0,115095.34,0.0,14284.41,1.0,280.88,288.44,300.14,306.32,293.15,293.15,278.15,24603.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21334.18,0.0,1849.53,2275.33,0.0,3674.95,1.0,1.0,0.0,3.0,1.0,0.0
18288000.0,300.3,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.26,300.52,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.27,300.1,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.2,300.05,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,290.75,1.0,1.0,1.3,290.74,291.15,302.15,297.09,301.45,300.26,290.74,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,0.88,0.88,0.0,48.52,410.0,114882.43,0.0,14284.54,1.0,280.83,288.4,300.1,306.27,293.15,293.15,278.75,25926.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21289.04,0.0,1855.06,2275.33,0.0,3687.22,1.0,1.0,0.0,3.0,1.0,0.0
18288300.0,300.28,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.26,300.51,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.2,300.04,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.27,299.5,297.15,293.15,0.0,0.0,290.84,1.0,1.0,1.3,290.84,291.15,302.05,297.06,301.38,300.25,290.84,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.87,0.87,0.0,48.63,410.0,112259.15,0.0,14284.68,1.0,281.13,288.53,300.04,305.95,293.15,293.15,279.65,26747.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19677.76,0.0,1858.49,2275.33,0.0,3650.87,1.0,1.0,0.0,3.0,1.0,0.0
18288600.0,300.29,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.26,300.51,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,300.1,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.2,300.05,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.3,291.06,291.15,301.95,297.03,301.32,300.26,291.06,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.88,0.88,0.0,48.74,410.0,107887.28,0.0,14284.81,1.0,281.71,288.82,300.01,305.71,293.15,293.15,280.25,25891.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18588.33,0.0,1854.91,2275.33,0.0,3567.7,1.0,1.0,0.0,3.0,1.0,0.0
18288900.0,300.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,300.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,300.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,300.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,299.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,301.84,297.01,301.26,300.27,291.19,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.9,0.9,0.0,48.84,410.0,105510.48,0.0,14284.93,1.0,282.04,288.99,300.02,305.65,293.15,293.15,280.55,24945.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18192.6,0.0,1850.96,2275.33,0.0,3517.37,1.0,1.0,0.0,3.0,1.0,0.0
18289200.0,300.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,300.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,300.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,301.74,296.99,301.19,300.27,291.16,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.89,0.89,0.0,48.93,410.0,105764.49,0.0,14285.04,1.0,282.0,288.96,300.01,305.63,293.15,293.15,280.55,25070.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18092.14,0.0,1851.48,2275.33,0.0,3533.02,1.0,1.0,0.0,3.0,1.0,0.0
18289500.0,300.29,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,300.51,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,300.1,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,300.06,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.53,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,301.63,296.99,301.12,300.26,291.23,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.9,0.9,0.0,49.01,410.0,104223.74,0.0,14285.15,1.0,282.22,289.05,299.97,305.43,293.15,293.15,280.85,24713.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17460.23,0.0,1849.99,2275.33,0.0,3509.31,1.0,1.0,0.0,3.0,1.0,0.0
18289800.0,300.28,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,300.5,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,300.1,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,300.05,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,299.53,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.24,291.15,301.53,296.98,301.05,300.25,291.24,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.91,0.91,0.0,49.09,410.0,103961.15,0.0,14285.24,1.0,282.26,289.08,299.97,305.44,293.15,293.15,280.85,24428.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17548.35,0.0,1848.8,2275.33,0.0,3497.81,1.0,1.0,0.0,3.0,1.0,0.0
18290100.0,300.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,300.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,300.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.15,291.15,301.42,296.99,300.98,300.24,291.15,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.17,410.0,105538.25,0.0,14285.33,1.0,282.04,288.99,300.0,305.63,293.15,293.15,280.55,24628.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18184.73,0.0,1849.64,2275.33,0.0,3522.86,1.0,1.0,0.0,3.0,1.0,0.0
18290400.0,300.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,300.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.07,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,300.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,301.31,296.99,300.91,300.23,291.13,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.24,410.0,105864.16,0.0,14285.42,1.0,282.0,288.96,300.0,305.63,293.15,293.15,280.55,24798.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18107.27,0.0,1850.35,2275.33,0.0,3533.37,1.0,1.0,0.0,3.0,1.0,0.0
18290700.0,300.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,300.46,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.06,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,300.02,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.5,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,301.2,297.0,300.83,300.21,291.2,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.3,410.0,104341.79,0.0,14285.5,1.0,282.22,289.06,299.97,305.42,293.15,293.15,280.85,24726.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17469.88,0.0,1850.04,2275.33,0.0,3505.12,1.0,1.0,0.0,3.0,1.0,0.0
18291000.0,300.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,300.45,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,300.01,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,301.08,297.01,300.76,300.2,291.22,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.91,0.91,0.0,49.38,410.0,104114.16,0.0,14285.55,1.0,282.26,289.09,299.99,305.47,293.15,293.15,280.85,24455.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17585.99,0.0,1848.92,2275.33,0.0,3491.62,1.0,1.0,0.0,3.0,1.0,0.0
18291300.0,300.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,300.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,300.0,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,300.97,297.02,300.68,300.19,291.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.45,410.0,105723.09,0.0,14285.6,1.0,282.04,289.0,300.03,305.67,293.15,293.15,280.55,24684.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18233.92,0.0,1849.87,2275.33,0.0,3515.58,1.0,1.0,0.0,3.0,1.0,0.0
18291600.0,300.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,300.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,300.03,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,299.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,300.85,297.02,300.6,300.18,291.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.52,410.0,106060.77,0.0,14285.65,1.0,282.01,288.98,300.04,305.67,293.15,293.15,280.55,24886.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18160.47,0.0,1850.72,2275.33,0.0,3525.73,1.0,1.0,0.0,3.0,1.0,0.0
18291900.0,300.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,300.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,300.02,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,299.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,299.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.19,291.15,300.73,297.03,300.52,300.17,291.19,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.91,0.91,0.0,49.58,410.0,104576.95,0.0,14285.69,1.0,282.23,289.08,300.02,305.5,293.15,293.15,280.85,24612.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17544.8,0.0,1849.57,2275.33,0.0,3498.56,1.0,1.0,0.0,3.0,1.0,0.0
18292200.0,300.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,300.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.0,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,299.97,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.46,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,300.59,297.04,300.43,300.15,291.2,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.91,0.91,0.0,49.64,410.0,104351.82,0.0,14285.73,1.0,282.27,289.11,300.03,305.52,293.15,293.15,280.85,24404.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17646.56,0.0,1848.7,2275.33,0.0,3484.5,1.0,1.0,0.0,3.0,1.0,0.0
18292500.0,300.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,300.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,299.95,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,300.45,297.05,300.34,300.13,291.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.7,410.0,105944.77,0.0,14285.76,1.0,282.05,289.02,300.06,305.72,293.15,293.15,280.55,24685.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18294.72,0.0,1849.87,2275.33,0.0,3507.71,1.0,1.0,0.0,3.0,1.0,0.0
18292800.0,300.12,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,300.36,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,299.97,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,299.93,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,299.43,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.09,291.15,300.31,297.06,300.24,300.11,291.09,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.76,410.0,106261.48,0.0,14285.79,1.0,282.01,289.0,300.07,305.72,293.15,293.15,280.55,24951.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18217.66,0.0,1850.98,2275.33,0.0,3517.24,1.0,1.0,0.0,3.0,1.0,0.0
18293100.0,300.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,300.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,299.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,300.16,297.07,300.14,300.09,291.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.82,410.0,104747.86,0.0,14285.82,1.0,282.23,289.1,300.05,305.54,293.15,293.15,280.85,24745.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17593.91,0.0,1850.13,2275.33,0.0,3490.37,1.0,1.0,0.0,3.0,1.0,0.0
18293400.0,300.08,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,300.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,299.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,300.01,297.07,300.03,300.08,291.18,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.88,410.0,104476.85,0.0,14285.85,1.0,282.27,289.13,300.06,305.56,293.15,293.15,280.85,24614.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17685.24,0.0,1849.58,2275.33,0.0,3477.5,1.0,1.0,0.0,3.0,1.0,0.0
18293700.0,300.11,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.26,300.34,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,299.96,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.2,299.93,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,299.44,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.3,291.65,291.15,299.86,297.08,299.86,300.1,291.64,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.97,0.97,0.0,71.35,410.0,120433.96,0.0,14288.3,1.0,281.63,289.5,300.13,306.6,293.15,293.15,279.95,21889.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21362.28,0.0,1838.23,2275.33,0.0,3723.47,1.0,1.0,0.0,3.0,1.0,0.0
18294000.0,300.1,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.26,300.33,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,299.94,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.2,299.91,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,299.43,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.3,291.57,291.15,299.71,297.07,299.71,300.09,291.57,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.99,0.99,0.0,71.36,410.0,121292.12,0.0,14288.3,1.0,281.53,289.43,300.08,306.55,293.15,293.15,279.35,21507.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21850.99,0.0,1836.64,2275.33,0.0,3771.31,1.0,1.0,0.0,3.0,1.0,0.0
18294300.0,300.07,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.26,300.31,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,299.92,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,299.41,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.3,291.55,291.15,299.56,297.07,299.56,300.07,291.55,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.36,410.0,121314.44,0.0,14288.29,1.0,281.53,289.42,300.07,306.54,293.15,293.15,278.45,21123.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21851.68,0.0,1835.04,2275.33,0.0,3775.78,1.0,1.0,0.0,3.0,1.0,0.0
18294600.0,300.05,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.26,300.29,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.2,299.88,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.27,299.4,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.3,291.53,291.15,299.42,297.06,299.42,300.05,291.53,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.36,410.0,121282.58,0.0,14288.29,1.0,281.52,289.42,300.06,306.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21846.19,0.0,1835.04,2275.33,0.0,3779.39,1.0,1.0,0.0,3.0,1.0,0.0
18294900.0,300.03,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.26,300.26,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.27,299.88,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.2,299.86,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.27,299.38,297.15,293.15,0.0,0.0,291.5,1.0,1.0,1.3,291.5,291.15,299.28,297.05,299.28,300.03,291.5,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.36,410.0,121238.88,0.0,14288.29,1.0,281.51,289.4,300.05,306.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21837.47,0.0,1835.04,2275.33,0.0,3784.06,1.0,1.0,0.0,3.0,1.0,0.0
18295200.0,300.0,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.26,300.24,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.2,299.84,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,299.36,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.3,291.47,291.15,299.15,297.03,299.15,300.0,291.47,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.35,410.0,121181.1,0.0,14288.3,1.0,281.5,289.39,300.03,306.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21825.62,0.0,1835.04,2275.33,0.0,3790.15,1.0,1.0,0.0,3.0,1.0,0.0
18295500.0,299.98,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.26,300.22,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.2,299.81,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.3,291.44,291.15,299.03,297.01,299.03,299.98,291.44,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.35,410.0,121115.52,0.0,14288.31,1.0,281.48,289.36,300.01,306.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21811.17,0.0,1835.04,2275.33,0.0,3797.04,1.0,1.0,0.0,3.0,1.0,0.0
