time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18295800.0,299.95,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.26,300.19,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.2,299.79,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,299.32,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.3,291.41,291.15,298.93,296.98,298.93,299.96,291.41,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.34,410.0,121046.52,0.0,14288.33,1.0,281.47,289.34,299.99,306.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21795.52,0.0,1835.04,2275.33,0.0,3804.27,1.0,1.0,0.0,3.0,1.0,0.0
18296100.0,299.93,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.26,300.17,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.2,299.77,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,299.3,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.3,291.37,291.15,298.84,296.96,298.84,299.93,291.37,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.33,410.0,120974.7,0.0,14288.35,1.0,281.45,289.32,299.96,306.42,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21779.1,0.0,1835.04,2275.33,0.0,3811.75,1.0,1.0,0.0,3.0,1.0,0.0
18296400.0,299.9,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.26,300.14,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.2,299.75,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.27,299.28,297.15,293.15,0.0,0.0,291.34,1.0,1.0,1.3,291.34,291.15,298.76,296.94,298.76,299.91,291.34,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.31,410.0,120901.3,0.0,14288.42,1.0,281.43,289.29,299.94,306.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21762.2,0.0,1835.04,2275.33,0.0,3819.39,1.0,1.0,0.0,3.0,1.0,0.0
18296700.0,299.88,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.26,300.12,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.2,299.72,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.27,299.26,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.3,291.31,291.15,298.69,296.91,298.69,299.88,291.31,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.26,410.0,120827.23,0.0,14288.56,1.0,281.41,289.27,299.91,306.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21745.05,0.0,1835.04,2275.33,0.0,3827.12,1.0,1.0,0.0,3.0,1.0,0.0
18297000.0,299.85,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.26,300.1,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,299.72,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.2,299.7,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,299.24,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.3,291.28,291.15,298.62,296.89,298.62,299.86,291.28,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.19,410.0,120753.07,0.0,14288.76,1.0,281.39,289.25,299.89,306.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21727.81,0.0,1835.04,2275.33,0.0,3834.86,1.0,1.0,0.0,3.0,1.0,0.0
18297300.0,299.83,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,300.07,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,299.69,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,299.68,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,299.22,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.3,291.25,291.15,298.55,296.86,298.55,299.84,291.25,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.14,410.0,120679.04,0.0,14288.9,1.0,281.37,289.22,299.86,306.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21710.59,0.0,1835.04,2275.33,0.0,3842.58,1.0,1.0,0.0,3.0,1.0,0.0
18297600.0,299.8,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,300.05,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.67,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,299.66,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.2,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,298.48,296.84,298.48,299.81,291.22,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.15,410.0,120605.17,0.0,14288.86,1.0,281.35,289.2,299.84,306.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21693.46,0.0,1835.04,2275.33,0.0,3850.22,1.0,1.0,0.0,3.0,1.0,0.0
18297900.0,299.77,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,300.02,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,299.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,299.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,299.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,298.41,296.81,298.41,299.79,291.18,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.19,410.0,120532.15,0.0,14288.74,1.0,281.33,289.17,299.81,306.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21676.52,0.0,1835.04,2275.33,0.0,3857.76,1.0,1.0,0.0,3.0,1.0,0.0
18298200.0,299.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,300.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,299.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,298.34,296.79,298.34,299.76,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.18,410.0,120459.71,0.0,14288.78,1.0,281.31,289.15,299.79,306.22,293.15,293.15,278.15,21132.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21659.76,0.0,1835.08,2275.33,0.0,3865.2,1.0,1.0,0.0,3.0,1.0,0.0
18298500.0,299.72,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,299.97,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,299.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,298.25,296.76,298.25,299.74,291.12,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.09,410.0,120380.55,0.0,14289.03,1.0,281.29,289.12,299.77,306.19,293.15,293.15,278.15,21234.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21642.31,0.0,1835.51,2275.33,0.0,3872.51,1.0,1.0,0.0,3.0,1.0,0.0
18298800.0,299.7,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,299.95,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,299.57,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,299.56,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,299.12,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.09,291.15,298.15,296.74,298.15,299.71,291.09,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.99,0.99,0.0,71.05,410.0,120297.7,0.0,14289.15,1.0,281.27,289.1,299.74,306.16,293.15,293.15,278.15,21386.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21624.33,0.0,1836.14,2275.33,0.0,3879.65,1.0,1.0,0.0,3.0,1.0,0.0
18299100.0,300.59,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.54,1.0,0.31,0.0,300.35,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.26,303.15,298.02,296.71,299.4,299.62,289.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.48,410.0,154.8,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299400.0,300.91,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.25,303.15,297.86,296.67,299.4,299.62,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.68,410.0,17.11,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299700.0,301.05,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.23,303.15,297.67,296.63,299.4,299.62,289.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,410.0,13.63,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300000.0,301.13,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,294.22,303.15,297.46,296.57,299.4,299.63,290.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,11.95,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300300.0,301.18,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,297.24,296.51,299.4,299.62,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,410.0,10.39,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300600.0,301.21,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.25,303.15,297.02,296.45,299.4,299.62,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,8.54,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300900.0,301.24,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.25,303.15,296.8,296.38,299.4,299.62,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,7.19,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301200.0,301.27,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.25,303.15,296.6,296.32,299.4,299.62,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,6.06,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301500.0,301.29,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.25,303.15,296.43,296.26,299.4,299.62,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,5.11,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301800.0,301.3,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.29,296.21,299.4,299.62,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,4.31,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302100.0,301.3,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.19,296.17,299.4,299.62,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.68,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302400.0,301.31,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.15,296.15,299.4,299.62,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.09,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302700.0,301.31,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.14,296.14,299.4,299.62,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.65,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303000.0,301.31,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.13,296.13,299.4,299.62,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.26,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303300.0,301.31,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.13,296.13,299.4,299.62,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.92,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303600.0,301.31,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.13,296.13,299.4,299.62,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.64,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303900.0,301.31,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.13,296.13,299.4,299.62,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.4,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304200.0,301.31,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.14,296.14,299.4,299.62,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.19,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304500.0,301.31,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.15,296.15,299.4,299.62,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.01,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304800.0,301.31,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.15,296.15,299.4,299.62,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.86,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305100.0,301.31,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.15,296.15,299.4,299.62,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.73,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305400.0,301.3,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.16,296.16,299.4,299.62,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.62,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305700.0,301.3,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.16,296.16,299.4,299.62,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.53,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306000.0,301.3,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.15,296.15,299.4,299.62,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.45,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306300.0,301.3,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.14,296.14,299.4,299.62,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.39,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306600.0,301.29,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.14,296.14,299.4,299.62,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.34,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306900.0,301.29,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.13,296.13,299.4,299.62,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.29,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307200.0,301.29,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.12,296.12,299.4,299.62,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.25,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307500.0,301.28,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.11,296.11,299.4,299.62,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307800.0,301.28,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.11,296.11,299.4,299.62,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308100.0,301.28,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.1,296.1,299.4,299.62,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308400.0,301.28,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.09,296.09,299.4,299.62,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308700.0,301.27,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.08,296.08,299.4,299.62,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309000.0,301.27,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.07,296.07,299.4,299.62,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309300.0,301.27,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.06,296.06,299.4,299.62,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309600.0,301.26,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.05,296.05,299.4,299.62,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309900.0,301.26,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.04,296.02,299.4,299.62,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310200.0,301.26,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.02,295.97,299.4,299.62,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310500.0,301.25,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,296.0,295.9,299.4,299.62,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310800.0,301.25,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.99,295.82,299.4,299.62,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311100.0,301.25,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.97,295.72,299.4,299.62,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311400.0,301.24,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.95,295.62,299.4,299.62,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311700.0,301.24,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.93,295.52,299.4,299.62,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312000.0,301.24,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.91,295.42,299.4,299.62,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312300.0,301.23,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.9,295.32,299.4,299.62,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312600.0,301.23,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.88,295.24,299.4,299.62,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312900.0,301.23,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.86,295.17,299.4,299.62,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313200.0,301.22,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.85,295.13,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313500.0,301.22,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.84,295.11,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313800.0,301.22,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.83,295.13,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314100.0,301.21,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.82,295.18,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314400.0,301.21,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.81,295.25,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314700.0,301.21,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.81,295.32,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315000.0,301.2,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.8,295.41,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315300.0,301.2,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.79,295.5,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315600.0,301.2,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.79,295.58,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315900.0,301.19,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.78,295.66,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316200.0,301.19,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.77,295.71,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316500.0,301.18,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.76,295.75,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316800.0,301.18,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.75,295.75,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.28,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317100.0,301.18,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.74,295.72,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317400.0,301.17,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.72,295.66,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317700.0,301.17,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.7,295.58,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318000.0,301.17,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.69,295.48,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318300.0,301.16,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.67,295.38,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318600.0,301.16,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.65,295.26,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318900.0,301.15,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.63,295.15,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319200.0,301.15,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.61,295.05,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319500.0,301.15,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.6,294.96,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319800.0,301.14,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.58,294.89,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320100.0,301.14,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.56,294.84,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
