time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18320400.0,301.13,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.55,294.83,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320700.0,301.13,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.54,294.85,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321000.0,301.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.53,294.89,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321300.0,301.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.52,294.95,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321600.0,301.11,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.51,295.02,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321900.0,301.11,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.51,295.1,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322200.0,301.11,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.5,295.17,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322500.0,301.1,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.49,295.25,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322800.0,301.1,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.49,295.32,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323100.0,301.1,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.48,295.38,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323400.0,301.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.47,295.42,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323700.0,301.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.46,295.45,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324000.0,301.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.45,295.45,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324300.0,301.08,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.44,295.44,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324600.0,301.08,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.42,295.42,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324900.0,301.08,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.41,295.41,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325200.0,301.07,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.39,295.39,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325500.0,301.07,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.37,295.37,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325800.0,301.07,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.36,295.36,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326100.0,301.07,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.34,295.34,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326400.0,301.06,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.32,295.32,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326700.0,301.06,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.3,295.3,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327000.0,301.06,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.28,295.28,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327300.0,301.05,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.27,295.27,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327600.0,301.05,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.25,295.25,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327900.0,301.05,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.24,295.24,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328200.0,301.04,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.22,295.22,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328500.0,301.04,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.21,295.21,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328800.0,301.04,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.21,295.21,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329100.0,301.03,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.2,295.2,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329400.0,301.03,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.19,295.19,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329700.0,301.03,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.19,295.19,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330000.0,301.02,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.18,295.18,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330300.0,301.02,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.18,295.18,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330600.0,301.01,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.17,295.17,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330900.0,301.01,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.16,295.16,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331200.0,301.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.15,295.15,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331500.0,301.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.11,295.11,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331800.0,301.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.04,295.04,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332100.0,300.99,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,294.93,294.93,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332400.0,300.99,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,294.8,294.8,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332700.0,300.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,294.65,294.65,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333000.0,300.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,294.51,294.51,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333300.0,300.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,294.37,294.37,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333600.0,300.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,294.25,294.25,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333900.0,300.96,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,294.16,294.16,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334200.0,300.95,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,294.11,294.11,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334500.0,300.95,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,294.1,294.1,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334800.0,300.95,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,294.15,294.15,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335100.0,300.94,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,294.23,294.23,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335400.0,300.94,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,294.32,294.32,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335700.0,300.94,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,294.4,294.4,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336000.0,300.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,294.48,294.48,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336300.0,300.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,294.57,294.57,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336600.0,300.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,294.65,294.65,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336900.0,300.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,294.73,294.73,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337200.0,300.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,294.82,294.82,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337500.0,300.94,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,294.9,294.9,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337800.0,300.94,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,294.98,294.98,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338100.0,300.96,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.07,295.07,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338400.0,300.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.15,295.15,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338700.0,300.99,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.23,295.23,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339000.0,301.02,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.29,295.29,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339300.0,301.05,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.35,295.35,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339600.0,301.08,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.41,295.41,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339900.0,301.11,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.47,295.47,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340200.0,301.14,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.24,303.15,295.52,295.52,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340500.0,301.18,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.23,303.15,295.59,295.59,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340800.0,301.22,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.23,303.15,295.67,295.67,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18341100.0,301.26,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.23,303.15,295.76,295.76,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18341400.0,301.3,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.23,303.15,295.87,295.87,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18341700.0,301.35,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.23,303.15,296.0,296.0,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18342000.0,301.39,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.23,303.15,296.15,296.15,299.4,299.62,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18342300.0,300.83,297.15,293.15,0.0,0.0,296.17,1.0,1.0,0.26,300.64,297.15,293.15,0.0,0.0,296.17,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,296.17,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,296.17,1.0,1.0,0.27,300.3,297.15,293.15,0.0,0.0,296.17,1.0,1.0,1.3,296.18,291.15,296.33,296.3,296.33,300.63,296.18,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.0,0.0,0.0,71.43,410.0,840.27,0.0,14288.08,1.0,281.27,289.1,300.22,304.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18342600.0,300.59,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.26,300.39,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.27,300.0,297.15,293.15,0.0,0.0,294.01,1.0,1.0,1.3,294.01,291.15,296.53,296.43,296.53,300.38,294.0,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.83,0.83,0.0,71.43,410.0,53425.59,0.0,14288.08,1.0,283.67,292.07,301.75,304.57,293.15,293.15,283.15,5224.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.51,1.84,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9212.61,0.0,138.98,2275.46,0.0,956.97,0.42,1.0,0.0,3.0,1.0,0.0
18342900.0,300.36,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.26,300.14,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.2,299.91,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.27,299.72,297.15,293.15,0.0,0.0,293.44,1.0,1.0,1.3,293.44,291.15,296.76,296.54,296.76,300.13,293.44,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.43,410.0,68083.22,0.0,14288.08,1.0,284.58,291.76,299.73,303.26,293.15,293.15,283.15,9663.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.28,2.75,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11340.43,0.0,453.78,2275.33,0.0,2303.8,0.63,1.0,0.0,3.0,1.0,0.0
18343200.0,300.25,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.26,300.01,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.2,299.78,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.27,299.57,297.15,293.15,0.0,0.0,292.94,1.0,1.0,1.3,292.94,291.15,297.0,296.62,297.0,300.0,292.93,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.96,0.96,0.0,71.43,410.0,80576.52,0.0,14288.09,1.0,284.53,291.3,299.72,303.88,293.15,293.15,283.15,13648.49,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.85,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12947.2,0.0,870.37,2275.33,0.0,2817.33,0.78,1.0,0.0,3.0,1.0,0.0
18343500.0,300.18,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.26,299.93,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.27,299.68,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.2,299.7,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.27,299.48,297.15,293.15,0.0,0.0,292.55,1.0,1.0,1.3,292.55,291.15,297.26,296.69,297.26,299.92,292.54,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.43,410.0,90250.89,0.0,14288.09,1.0,284.48,290.95,299.75,304.42,293.15,293.15,283.15,17623.2,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.34,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14365.23,0.0,1385.52,2275.33,0.0,3141.98,0.91,1.0,0.0,3.0,1.0,0.0
18343800.0,300.14,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.26,299.87,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.27,299.62,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.2,299.64,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.27,299.41,297.15,293.15,0.0,0.0,292.31,1.0,1.0,1.3,292.31,291.15,297.52,296.75,297.52,299.87,292.31,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.42,410.0,96365.65,0.0,14288.11,1.0,284.45,290.72,299.78,304.81,293.15,293.15,283.15,21122.89,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15320.47,0.0,1835.04,2275.33,0.0,3338.04,1.0,1.0,0.0,3.0,1.0,0.0
18344100.0,300.14,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.26,299.84,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.2,299.61,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.27,299.38,297.15,293.15,0.0,0.0,292.37,1.0,1.0,1.3,292.37,291.15,297.8,296.8,297.8,299.85,292.37,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.42,410.0,96730.86,0.0,14288.11,1.0,284.45,290.75,299.8,304.86,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15376.21,0.0,1835.04,2275.33,0.0,3374.05,1.0,1.0,0.0,3.0,1.0,0.0
18344400.0,300.15,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.26,299.83,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.2,299.61,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,299.37,297.15,293.15,0.0,0.0,292.42,1.0,1.0,1.3,292.42,291.15,298.08,296.84,298.07,299.85,292.43,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.41,410.0,97043.91,0.0,14288.14,1.0,284.46,290.77,299.83,304.91,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15436.05,0.0,1835.04,2275.33,0.0,3370.79,1.0,1.0,0.0,3.0,1.0,0.0
18344700.0,300.17,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.26,299.83,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.2,299.6,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.27,299.37,297.15,293.15,0.0,0.0,292.48,1.0,1.0,1.3,292.48,291.15,298.35,296.87,298.35,299.86,292.48,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.41,410.0,97341.76,0.0,14288.13,1.0,284.46,290.8,299.87,304.97,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15494.59,0.0,1835.04,2275.33,0.0,3365.29,1.0,1.0,0.0,3.0,1.0,0.0
