time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18345000.0,300.19,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.26,299.83,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.27,299.57,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.2,299.6,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.27,299.37,297.15,293.15,0.0,0.0,292.5,1.0,1.0,1.3,292.5,291.15,298.63,296.91,298.63,299.87,292.5,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.4,410.0,98343.86,0.0,14288.16,1.0,284.38,290.78,299.92,305.07,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15690.77,0.0,1835.04,2275.33,0.0,3373.39,1.0,1.0,0.0,3.0,1.0,0.0
18345300.0,300.2,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.26,299.82,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,299.56,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.2,299.59,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,292.27,1.0,1.0,1.3,292.26,291.15,298.89,296.96,298.89,299.86,292.26,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.4,410.0,104594.13,0.0,14288.18,1.0,283.61,290.43,299.99,305.54,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17113.3,0.0,1835.04,2275.33,0.0,3486.07,1.0,1.0,0.0,3.0,1.0,0.0
18345600.0,300.2,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.26,299.8,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,299.53,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.2,299.57,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,299.32,297.15,293.15,0.0,0.0,292.09,1.0,1.0,1.3,292.09,291.15,299.15,297.03,299.15,299.85,292.09,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.39,410.0,109603.28,0.0,14288.2,1.0,283.03,290.16,300.04,305.83,293.15,293.15,281.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18086.52,0.0,1835.04,2275.33,0.0,3568.38,1.0,1.0,0.0,3.0,1.0,0.0
18345900.0,300.2,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.26,299.78,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.2,299.55,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,299.3,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.3,291.86,291.15,299.4,297.1,299.4,299.84,291.86,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.39,410.0,116053.58,0.0,14288.2,1.0,282.26,289.83,300.12,306.32,293.15,293.15,280.65,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19948.6,0.0,1835.04,2275.33,0.0,3655.4,1.0,1.0,0.0,3.0,1.0,0.0
18346200.0,300.2,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.26,299.77,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,299.49,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.2,299.54,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,299.28,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.3,291.69,291.15,299.65,297.17,299.65,299.83,291.69,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.39,410.0,121086.28,0.0,14288.2,1.0,281.68,289.56,300.18,306.63,293.15,293.15,280.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21258.01,0.0,1835.04,2275.33,0.0,3718.47,1.0,1.0,0.0,3.0,1.0,0.0
18346500.0,300.21,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.26,299.77,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,299.49,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.2,299.54,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,299.28,297.15,293.15,0.0,0.0,291.74,1.0,1.0,1.3,291.75,291.15,299.9,297.24,299.9,299.83,291.75,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.39,410.0,121900.31,0.0,14288.2,1.0,281.66,289.58,300.24,306.73,293.15,293.15,279.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21962.31,0.0,1835.04,2275.33,0.0,3715.01,1.0,1.0,0.0,3.0,1.0,0.0
18346800.0,300.11,297.15,293.15,0.0,0.0,290.28,1.0,1.0,0.25,299.69,297.15,293.15,0.0,0.0,290.28,1.0,1.0,0.27,299.41,297.15,293.15,0.0,0.0,290.28,1.0,1.0,0.2,299.46,297.15,293.15,0.0,0.0,290.28,1.0,1.0,0.27,299.17,297.15,293.15,0.0,0.0,290.28,1.0,1.0,1.26,290.28,291.15,300.15,297.3,299.89,299.71,290.28,1.0,1.0,0.09,0.09,0.91,0.09,5.99,1.22,4.78,-1.2,0.87,0.87,0.0,-85.37,410.0,112905.15,0.0,14050.35,1.0,280.7,288.14,300.27,306.29,293.15,293.15,279.15,26501.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20623.43,0.0,1857.46,2275.33,0.0,3580.7,1.0,1.0,0.0,3.0,1.0,0.0
18347100.0,300.17,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.26,299.73,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.27,299.44,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.2,299.5,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.27,299.21,297.15,293.15,0.0,0.0,290.73,1.0,1.0,1.27,290.73,291.15,300.4,297.37,300.05,299.76,290.74,1.0,1.0,0.1,0.1,0.9,0.1,6.04,1.38,4.66,-1.36,0.88,0.88,0.0,-26.94,410.0,108832.29,0.0,14111.12,1.0,281.49,288.64,300.34,306.04,293.15,293.15,280.05,25826.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18993.97,0.0,1854.64,2275.33,0.0,3459.44,1.0,1.0,0.0,3.0,1.0,0.0
18347400.0,300.23,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,299.77,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,299.47,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,299.53,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,299.24,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.28,291.09,291.15,300.65,297.43,300.22,299.8,291.09,1.0,1.0,0.1,0.1,0.9,0.1,6.07,1.5,4.57,-1.47,0.91,0.91,0.0,1.62,410.0,105681.86,0.0,14153.82,1.0,282.09,289.02,300.41,305.97,293.15,293.15,280.65,24497.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18242.5,0.0,1849.09,2275.33,0.0,3369.12,1.0,1.0,0.0,3.0,1.0,0.0
18347700.0,300.26,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,299.79,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,299.49,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,299.54,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,299.25,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.29,291.09,291.15,300.9,297.48,300.39,299.83,291.09,1.0,1.0,0.11,0.11,0.89,0.11,6.09,1.6,4.49,-1.56,0.9,0.9,0.0,14.79,410.0,108020.12,0.0,14185.85,1.0,281.88,288.98,300.5,306.27,293.15,293.15,280.35,24514.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19094.86,0.0,1849.16,2275.33,0.0,3392.9,1.0,1.0,0.0,3.0,1.0,0.0
18348000.0,300.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,299.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.29,291.13,291.15,301.15,297.54,300.55,299.84,291.14,1.0,1.0,0.12,0.12,0.88,0.12,6.11,1.68,4.42,-1.64,0.9,0.9,0.0,18.92,410.0,109070.58,0.0,14211.77,1.0,281.83,288.99,300.53,306.29,293.15,293.15,280.35,24641.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19104.03,0.0,1849.69,2275.33,0.0,3401.56,1.0,1.0,0.0,3.0,1.0,0.0
18348300.0,300.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,299.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,299.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.29,291.12,291.15,301.4,297.59,300.73,299.86,291.12,1.0,1.0,0.12,0.12,0.88,0.12,6.12,1.75,4.37,-1.7,0.9,0.9,0.0,21.15,410.0,111199.95,0.0,14230.71,1.0,281.62,288.94,300.61,306.57,293.15,293.15,280.05,24660.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19967.35,0.0,1849.77,2275.33,0.0,3418.21,1.0,1.0,0.0,3.0,1.0,0.0
18348600.0,300.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,299.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.29,291.16,291.15,301.65,297.65,300.91,299.89,291.16,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.8,4.33,-1.74,0.91,0.91,0.0,23.5,410.0,112046.78,0.0,14243.85,1.0,281.59,288.95,300.65,306.64,293.15,293.15,280.05,24501.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20018.97,0.0,1849.11,2275.33,0.0,3421.27,1.0,1.0,0.0,3.0,1.0,0.0
18348900.0,300.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,299.57,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,301.9,297.69,301.08,299.9,291.12,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.83,4.31,-1.77,0.9,0.9,0.0,26.5,410.0,114130.67,0.0,14252.5,1.0,281.36,288.87,300.71,306.84,293.15,293.15,279.75,24633.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20851.94,0.0,1849.66,2275.33,0.0,3438.25,1.0,1.0,0.0,3.0,1.0,0.0
18349200.0,300.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,299.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,299.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,302.15,297.74,301.25,299.92,291.14,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.86,4.29,-1.79,0.9,0.9,0.0,29.34,410.0,114843.88,0.0,14258.63,1.0,281.32,288.86,300.74,306.85,293.15,293.15,279.75,24749.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20828.39,0.0,1850.14,2275.33,0.0,3441.54,1.0,1.0,0.0,3.0,1.0,0.0
18349500.0,300.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,299.9,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,299.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,299.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,302.39,297.78,301.41,299.95,291.17,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.88,4.27,-1.81,0.9,0.9,0.0,31.83,410.0,115496.65,0.0,14263.18,1.0,281.27,288.86,300.78,306.98,293.15,293.15,279.45,24599.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21643.71,0.0,1849.52,2275.33,0.0,3441.35,1.0,1.0,0.0,3.0,1.0,0.0
18349800.0,300.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,299.92,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,299.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,299.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,302.62,297.8,301.57,299.96,291.19,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.89,4.26,-1.82,0.91,0.91,0.0,33.95,410.0,115733.5,0.0,14266.64,1.0,281.27,288.87,300.8,307.01,293.15,293.15,278.85,24415.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21641.06,0.0,1848.75,2275.33,0.0,3443.45,1.0,1.0,0.0,3.0,1.0,0.0
18350100.0,300.43,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,299.94,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.56,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,299.63,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.32,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,302.84,297.81,301.72,299.98,291.22,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.91,4.24,-1.83,0.91,0.91,0.0,35.75,410.0,115783.95,0.0,14269.36,1.0,281.28,288.88,300.81,307.02,293.15,293.15,278.15,24134.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21653.68,0.0,1847.58,2275.33,0.0,3442.42,1.0,1.0,0.0,3.0,1.0,0.0
18350400.0,300.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,299.96,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,299.57,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,299.64,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,299.33,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.24,291.15,303.04,297.81,301.85,299.99,291.24,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.92,4.24,-1.83,0.92,0.92,0.0,37.3,410.0,115814.03,0.0,14271.55,1.0,281.29,288.88,300.81,307.03,293.15,293.15,278.15,23860.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21659.97,0.0,1846.43,2275.33,0.0,3444.66,1.0,1.0,0.0,3.0,1.0,0.0
18350700.0,300.46,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,299.98,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,299.65,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,299.33,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.3,291.25,291.15,303.23,297.8,301.98,300.01,291.25,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.93,4.23,-1.84,0.93,0.93,0.0,38.62,410.0,115827.48,0.0,14273.36,1.0,281.29,288.88,300.8,307.02,293.15,293.15,278.15,23607.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21660.54,0.0,1845.38,2275.33,0.0,3449.69,1.0,1.0,0.0,3.0,1.0,0.0
18351000.0,300.47,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,300.0,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,299.65,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,299.33,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.3,291.25,291.15,303.4,297.78,302.1,300.02,291.25,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.93,4.22,-1.84,0.93,0.93,0.0,39.77,410.0,115826.92,0.0,14274.85,1.0,281.28,288.87,300.79,307.0,293.15,293.15,278.15,23385.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21656.12,0.0,1844.45,2275.33,0.0,3456.65,1.0,1.0,0.0,3.0,1.0,0.0
18351300.0,300.48,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,300.02,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,299.66,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.3,291.25,291.15,303.56,297.76,302.2,300.03,291.25,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.22,-1.85,0.94,0.94,0.0,40.76,410.0,115814.85,0.0,14276.12,1.0,281.27,288.85,300.76,306.98,293.15,293.15,278.15,23194.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21648.04,0.0,1843.66,2275.33,0.0,3465.01,1.0,1.0,0.0,3.0,1.0,0.0
18351600.0,300.49,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,300.03,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,299.6,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,299.67,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.24,291.15,303.71,297.74,302.3,300.04,291.24,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.95,4.21,-1.85,0.94,0.94,0.0,41.62,410.0,115794.3,0.0,14277.19,1.0,281.26,288.83,300.74,306.96,293.15,293.15,278.15,23039.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21637.25,0.0,1843.01,2275.33,0.0,3473.91,1.0,1.0,0.0,3.0,1.0,0.0
18351900.0,300.5,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,300.05,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,299.6,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,299.68,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,303.84,297.71,302.39,300.05,291.23,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.21,-1.85,0.94,0.94,0.0,42.37,410.0,115769.05,0.0,14278.12,1.0,281.25,288.81,300.71,306.93,293.15,293.15,278.15,22912.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21625.25,0.0,1842.49,2275.33,0.0,3482.74,1.0,1.0,0.0,3.0,1.0,0.0
18352200.0,300.5,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,300.07,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.61,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,299.68,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,303.96,297.69,302.47,300.06,291.22,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.85,0.95,0.95,0.0,43.04,410.0,115743.45,0.0,14278.92,1.0,281.23,288.8,300.69,306.9,293.15,293.15,278.15,22809.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21613.27,0.0,1842.06,2275.33,0.0,3490.74,1.0,1.0,0.0,3.0,1.0,0.0
18352500.0,300.51,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,300.08,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,299.69,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,304.06,297.66,302.54,300.06,291.21,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,0.95,0.95,0.0,43.64,410.0,115721.93,0.0,14279.62,1.0,281.22,288.78,300.67,306.88,293.15,293.15,278.15,22719.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21602.6,0.0,1841.68,2275.33,0.0,3497.0,1.0,1.0,0.0,3.0,1.0,0.0
18352800.0,300.51,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,300.1,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,299.69,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,304.15,297.65,302.6,300.07,291.21,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.19,-1.86,0.95,0.95,0.0,44.17,410.0,115709.82,0.0,14280.24,1.0,281.21,288.77,300.65,306.86,293.15,293.15,278.15,22631.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21594.89,0.0,1841.32,2275.33,0.0,3501.12,1.0,1.0,0.0,3.0,1.0,0.0
18353100.0,300.51,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,300.11,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,299.7,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,304.23,297.66,302.66,300.08,291.21,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,0.95,0.95,0.0,44.66,410.0,115741.24,0.0,14280.77,1.0,281.21,288.77,300.65,306.86,293.15,293.15,278.15,22509.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21595.3,0.0,1840.8,2275.33,0.0,3496.79,1.0,1.0,0.0,3.0,1.0,0.0
18353400.0,300.52,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,300.13,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,299.63,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,299.7,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.24,291.15,304.32,297.69,302.72,300.09,291.24,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,0.96,0.96,0.0,45.11,410.0,115820.6,0.0,14281.23,1.0,281.23,288.79,300.69,306.89,293.15,293.15,278.15,22295.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21611.63,0.0,1839.91,2275.33,0.0,3482.96,1.0,1.0,0.0,3.0,1.0,0.0
18353700.0,300.52,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.26,300.15,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,299.63,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.2,299.71,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,299.36,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.3,291.28,291.15,304.4,297.75,302.78,300.1,291.28,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,0.97,0.97,0.0,45.53,410.0,115938.57,0.0,14281.62,1.0,281.27,288.82,300.74,306.95,293.15,293.15,278.15,21980.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21642.69,0.0,1838.6,2275.33,0.0,3461.95,1.0,1.0,0.0,3.0,1.0,0.0
18354000.0,300.53,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.26,300.18,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.27,299.64,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.2,299.72,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.27,299.36,297.15,293.15,0.0,0.0,291.34,1.0,1.0,1.3,291.34,291.15,304.48,297.82,302.84,300.11,291.34,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.19,-1.86,0.98,0.98,0.0,45.91,410.0,116090.8,0.0,14281.96,1.0,281.32,288.88,300.82,307.03,293.15,293.15,278.15,21571.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21686.39,0.0,1836.9,2275.33,0.0,3435.59,1.0,1.0,0.0,3.0,1.0,0.0
18354300.0,300.54,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.26,300.2,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,299.66,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.2,299.73,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,299.37,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.3,291.41,291.15,304.57,297.91,302.9,300.12,291.41,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.26,410.0,116265.62,0.0,14282.27,1.0,281.38,288.95,300.91,307.13,293.15,293.15,278.15,21134.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21739.72,0.0,1835.09,2275.33,0.0,3405.38,1.0,1.0,0.0,3.0,1.0,0.0
18354600.0,300.54,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.26,300.23,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.27,299.67,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.2,299.75,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.27,299.38,297.15,293.15,0.0,0.0,291.49,1.0,1.0,1.3,291.49,291.15,304.65,298.01,302.95,300.14,291.49,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.58,410.0,116421.44,0.0,14282.54,1.0,281.45,289.02,301.01,307.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21794.56,0.0,1835.04,2275.33,0.0,3372.81,1.0,1.0,0.0,3.0,1.0,0.0
18354900.0,300.55,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.26,300.26,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,299.68,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.2,299.76,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,299.39,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.3,291.57,291.15,304.73,298.12,303.01,300.15,291.57,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.87,410.0,116591.7,0.0,14282.79,1.0,281.52,289.1,301.11,307.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21852.65,0.0,1835.04,2275.33,0.0,3339.39,1.0,1.0,0.0,3.0,1.0,0.0
18355200.0,300.56,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.26,300.28,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.27,299.7,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.2,299.78,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.27,299.41,297.15,293.15,0.0,0.0,291.66,1.0,1.0,1.3,291.66,291.15,304.82,298.22,303.07,300.17,291.66,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,47.14,410.0,116765.69,0.0,14283.02,1.0,281.59,289.18,301.21,307.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21912.03,0.0,1835.04,2275.33,0.0,3306.94,1.0,1.0,0.0,3.0,1.0,0.0
18355500.0,300.57,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.26,300.31,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,299.71,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.2,299.79,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,299.42,297.15,293.15,0.0,0.0,291.74,1.0,1.0,1.3,291.74,291.15,304.9,298.31,303.13,300.19,291.74,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,47.39,410.0,116934.71,0.0,14283.23,1.0,281.66,289.26,301.31,307.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21969.88,0.0,1835.04,2275.33,0.0,3277.11,1.0,1.0,0.0,3.0,1.0,0.0
18355800.0,300.58,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.26,300.34,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.2,299.8,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.27,299.43,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.3,291.82,291.15,304.98,298.4,303.19,300.2,291.82,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.18,-1.86,1.0,1.0,0.0,47.61,410.0,117090.59,0.0,14283.43,1.0,281.72,289.34,301.39,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22023.32,0.0,1835.04,2275.33,0.0,3251.51,1.0,1.0,0.0,3.0,1.0,0.0
18356100.0,300.58,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.26,300.37,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.2,299.82,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,299.44,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.3,291.88,291.15,305.07,298.47,303.25,300.22,291.88,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,47.81,410.0,117224.33,0.0,14283.61,1.0,281.78,289.4,301.47,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22069.27,0.0,1835.04,2275.33,0.0,3231.71,1.0,1.0,0.0,3.0,1.0,0.0
18356400.0,300.58,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.26,300.39,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.2,299.83,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.27,299.45,297.15,293.15,0.0,0.0,291.93,1.0,1.0,1.3,291.93,291.15,305.15,298.52,303.31,300.23,291.94,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,47.99,410.0,117327.08,0.0,14283.79,1.0,281.82,289.45,301.52,307.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22104.5,0.0,1835.04,2275.33,0.0,3219.23,1.0,1.0,0.0,3.0,1.0,0.0
18356700.0,300.58,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.26,300.42,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.2,299.84,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,299.46,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.3,291.98,291.15,305.24,298.55,303.37,300.24,291.98,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,48.16,410.0,117424.34,0.0,14283.97,1.0,281.85,289.48,301.55,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22130.84,0.0,1835.04,2275.33,0.0,3209.74,1.0,1.0,0.0,3.0,1.0,0.0
18357000.0,300.58,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.26,300.44,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.2,299.85,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,299.47,297.15,293.15,0.0,0.0,292.02,1.0,1.0,1.3,292.02,291.15,305.33,298.59,303.43,300.25,292.02,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,48.3,410.0,117522.61,0.0,14284.14,1.0,281.87,289.52,301.58,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22155.21,0.0,1835.04,2275.33,0.0,3199.83,1.0,1.0,0.0,3.0,1.0,0.0
18357300.0,300.58,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.26,300.46,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.2,299.86,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,299.48,297.15,293.15,0.0,0.0,292.05,1.0,1.0,1.3,292.06,291.15,305.42,298.62,303.49,300.26,292.06,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,48.43,410.0,117616.67,0.0,14284.3,1.0,281.9,289.55,301.62,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22178.6,0.0,1835.04,2275.33,0.0,3190.48,1.0,1.0,0.0,3.0,1.0,0.0
18357600.0,300.57,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.26,300.48,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.2,299.87,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,299.48,297.15,293.15,0.0,0.0,292.09,1.0,1.0,1.3,292.09,291.15,305.52,298.65,303.56,300.27,292.09,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,48.54,410.0,117705.66,0.0,14284.46,1.0,281.92,289.58,301.65,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22200.71,0.0,1835.04,2275.33,0.0,3181.62,1.0,1.0,0.0,3.0,1.0,0.0
18357900.0,300.57,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.26,300.5,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.2,299.88,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,299.49,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.3,292.13,291.15,305.62,298.68,303.62,300.27,292.13,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,48.65,410.0,117790.14,0.0,14284.62,1.0,281.95,289.61,301.68,308.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22221.66,0.0,1835.04,2275.33,0.0,3173.49,1.0,1.0,0.0,3.0,1.0,0.0
18358200.0,300.57,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.26,300.52,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.2,299.89,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,299.5,297.15,293.15,0.0,0.0,292.16,1.0,1.0,1.3,292.16,291.15,305.71,298.7,303.69,300.28,292.16,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,48.74,410.0,117869.32,0.0,14284.77,1.0,281.97,289.64,301.7,308.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22241.16,0.0,1835.04,2275.33,0.0,3165.93,1.0,1.0,0.0,3.0,1.0,0.0
18358500.0,300.56,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.26,300.54,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.27,299.5,297.15,293.15,0.0,0.0,292.19,1.0,1.0,1.3,292.19,291.15,305.8,298.73,303.75,300.29,292.19,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.83,410.0,117943.76,0.0,14284.92,1.0,281.99,289.66,301.73,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22259.36,0.0,1835.04,2275.33,0.0,3159.17,1.0,1.0,0.0,3.0,1.0,0.0
18358800.0,300.56,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.26,300.56,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,299.83,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.2,299.91,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,292.22,1.0,1.0,1.3,292.22,291.15,305.89,298.75,303.81,300.3,292.22,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.91,410.0,118012.8,0.0,14285.05,1.0,282.01,289.69,301.75,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22276.02,0.0,1835.04,2275.33,0.0,3153.0,1.0,1.0,0.0,3.0,1.0,0.0
18359100.0,300.55,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.26,300.58,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.2,299.92,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,292.25,1.0,1.0,1.3,292.25,291.15,305.97,298.77,303.86,300.3,292.25,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.98,410.0,118077.03,0.0,14285.17,1.0,282.03,289.71,301.77,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22291.31,0.0,1835.04,2275.33,0.0,3147.64,1.0,1.0,0.0,3.0,1.0,0.0
18359400.0,300.55,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.26,300.6,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,299.85,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.2,299.93,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,292.27,1.0,1.0,1.3,292.27,291.15,306.04,298.79,303.91,300.31,292.27,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,49.05,410.0,118135.86,0.0,14285.28,1.0,282.04,289.73,301.79,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22305.03,0.0,1835.04,2275.33,0.0,3142.88,1.0,1.0,0.0,3.0,1.0,0.0
18359700.0,300.55,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.26,300.62,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.2,299.94,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,292.29,1.0,1.0,1.3,292.29,291.15,306.1,298.8,303.95,300.32,292.29,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.12,410.0,118189.91,0.0,14285.37,1.0,282.05,289.74,301.8,308.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22317.38,0.0,1835.04,2275.33,0.0,3138.91,1.0,1.0,0.0,3.0,1.0,0.0
18360000.0,300.54,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.26,300.64,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.2,299.95,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.27,299.53,297.15,293.15,0.0,0.0,292.31,1.0,1.0,1.3,292.31,291.15,306.15,298.81,303.98,300.33,292.31,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.2,410.0,118238.92,0.0,14285.45,1.0,282.07,289.76,301.81,308.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22328.23,0.0,1835.04,2275.33,0.0,3135.58,1.0,1.0,0.0,3.0,1.0,0.0
18360300.0,300.53,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.26,300.64,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.2,299.95,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,292.33,1.0,1.0,1.3,292.33,291.15,306.18,298.83,304.01,300.32,292.33,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.27,410.0,118279.98,0.0,14285.51,1.0,282.08,289.77,301.83,308.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22338.06,0.0,1835.04,2275.33,0.0,3131.56,1.0,1.0,0.0,3.0,1.0,0.0
18360600.0,300.53,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.26,300.66,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.27,299.87,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.2,299.95,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,292.34,1.0,1.0,1.3,292.34,291.15,306.21,298.84,304.02,300.33,292.34,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.3,410.0,118331.81,0.0,14285.66,1.0,282.09,289.79,301.84,308.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22349.51,0.0,1835.04,2275.33,0.0,3126.58,1.0,1.0,0.0,3.0,1.0,0.0
18360900.0,300.53,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.26,300.67,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.27,299.88,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.2,299.96,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.27,299.53,297.15,293.15,0.0,0.0,292.36,1.0,1.0,1.3,292.36,291.15,306.22,298.86,304.03,300.33,292.36,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.26,410.0,118387.98,0.0,14285.9,1.0,282.1,289.81,301.86,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22362.2,0.0,1835.04,2275.33,0.0,3121.37,1.0,1.0,0.0,3.0,1.0,0.0
18361200.0,300.53,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.26,300.69,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.27,299.89,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.2,299.96,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.27,299.53,297.15,293.15,0.0,0.0,292.38,1.0,1.0,1.3,292.38,291.15,306.22,298.88,304.04,300.34,292.38,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.34,410.0,118434.52,0.0,14285.91,1.0,282.12,289.82,301.88,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22374.48,0.0,1835.04,2275.33,0.0,3116.41,1.0,1.0,0.0,3.0,1.0,0.0
18361500.0,300.52,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.26,300.71,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.2,299.97,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,299.53,297.15,293.15,0.0,0.0,292.39,1.0,1.0,1.3,292.39,291.15,306.22,298.89,304.04,300.35,292.39,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.51,410.0,118472.43,0.0,14285.76,1.0,282.13,289.84,301.89,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22385.26,0.0,1835.04,2275.33,0.0,3112.15,1.0,1.0,0.0,3.0,1.0,0.0
18361800.0,300.52,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.26,300.72,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.2,299.98,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,292.41,1.0,1.0,1.3,292.41,291.15,306.21,298.9,304.04,300.36,292.41,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.47,410.0,118517.3,0.0,14285.99,1.0,282.14,289.85,301.9,308.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22395.21,0.0,1835.04,2275.33,0.0,3109.26,1.0,1.0,0.0,3.0,1.0,0.0
18362100.0,300.52,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.26,300.74,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.2,299.98,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,292.42,1.0,1.0,1.3,292.42,291.15,306.2,298.91,304.04,300.37,292.42,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.53,410.0,118544.45,0.0,14286.0,1.0,282.15,289.86,301.91,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22402.22,0.0,1835.04,2275.33,0.0,3108.14,1.0,1.0,0.0,3.0,1.0,0.0
18362400.0,300.52,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.26,300.75,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,292.42,1.0,1.0,1.3,292.42,291.15,306.19,298.91,304.03,300.38,292.42,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.67,410.0,118555.91,0.0,14285.88,1.0,282.15,289.86,301.91,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22404.72,0.0,1835.04,2275.33,0.0,3108.95,1.0,1.0,0.0,3.0,1.0,0.0
18362700.0,300.52,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.26,300.77,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,299.96,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.2,300.0,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,292.42,1.0,1.0,1.3,292.42,291.15,306.17,298.9,304.03,300.39,292.42,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.62,410.0,118565.0,0.0,14286.11,1.0,282.15,289.86,301.9,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22403.8,0.0,1835.04,2275.33,0.0,3112.8,1.0,1.0,0.0,3.0,1.0,0.0
18363000.0,300.52,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.26,300.78,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.27,299.98,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.2,300.0,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,292.41,1.0,1.0,1.3,292.41,291.15,306.16,298.88,304.02,300.39,292.41,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.72,410.0,118546.01,0.0,14286.06,1.0,282.14,289.85,301.89,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22396.81,0.0,1835.04,2275.33,0.0,3119.68,1.0,1.0,0.0,3.0,1.0,0.0
18363300.0,300.52,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.26,300.79,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,300.0,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.2,300.01,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,299.56,297.15,293.15,0.0,0.0,292.39,1.0,1.0,1.3,292.39,291.15,306.15,298.86,304.02,300.4,292.39,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.85,410.0,118506.72,0.0,14285.93,1.0,282.13,289.84,301.86,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22382.99,0.0,1835.04,2275.33,0.0,3130.18,1.0,1.0,0.0,3.0,1.0,0.0
18363600.0,300.52,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.26,300.79,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.27,300.01,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.2,300.01,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.27,299.56,297.15,293.15,0.0,0.0,292.36,1.0,1.0,1.3,292.36,291.15,306.15,298.81,304.02,300.4,292.36,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.86,410.0,118451.8,0.0,14286.04,1.0,282.1,289.81,301.82,308.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22362.21,0.0,1835.04,2275.33,0.0,3144.75,1.0,1.0,0.0,3.0,1.0,0.0
18363900.0,300.53,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.26,300.82,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.2,300.04,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,292.33,1.0,1.0,1.3,292.33,291.15,306.15,298.77,304.02,300.42,292.33,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.89,410.0,118407.74,0.0,14286.11,1.0,282.07,289.78,301.77,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22337.54,0.0,1835.04,2275.33,0.0,3160.92,1.0,1.0,0.0,3.0,1.0,0.0
18364200.0,300.54,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.26,300.83,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.27,300.07,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.2,300.05,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,292.3,1.0,1.0,1.3,292.3,291.15,306.15,298.72,304.03,300.43,292.3,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.95,410.0,118350.56,0.0,14286.12,1.0,282.04,289.74,301.72,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22311.23,0.0,1835.04,2275.33,0.0,3176.6,1.0,1.0,0.0,3.0,1.0,0.0
18364500.0,300.54,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.26,300.84,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.2,300.06,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,292.27,1.0,1.0,1.3,292.27,291.15,306.15,298.67,304.03,300.44,292.27,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,50.02,410.0,118285.38,0.0,14286.09,1.0,282.01,289.71,301.67,308.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22284.06,0.0,1835.04,2275.33,0.0,3192.17,1.0,1.0,0.0,3.0,1.0,0.0
18364800.0,300.53,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.26,300.84,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.27,300.1,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.2,300.06,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,292.23,1.0,1.0,1.3,292.23,291.15,306.15,298.62,304.03,300.45,292.23,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,50.1,410.0,118213.6,0.0,14286.05,1.0,281.98,289.67,301.62,307.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22256.21,0.0,1835.04,2275.33,0.0,3207.69,1.0,1.0,0.0,3.0,1.0,0.0
18365100.0,300.53,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.26,300.85,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.27,300.12,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.2,300.07,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,292.2,1.0,1.0,1.3,292.2,291.15,306.15,298.57,304.03,300.45,292.2,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,50.19,410.0,118137.47,0.0,14286.01,1.0,281.95,289.63,301.57,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22227.92,0.0,1835.04,2275.33,0.0,3223.19,1.0,1.0,0.0,3.0,1.0,0.0
18365400.0,300.53,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.26,300.85,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,300.14,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.2,300.07,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,292.16,1.0,1.0,1.3,292.16,291.15,306.15,298.52,304.03,300.45,292.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,50.26,410.0,118057.63,0.0,14285.98,1.0,281.91,289.6,301.53,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22199.27,0.0,1835.04,2275.33,0.0,3238.69,1.0,1.0,0.0,3.0,1.0,0.0
18365700.0,300.52,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.26,300.86,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.2,300.07,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,292.12,1.0,1.0,1.3,292.12,291.15,306.15,298.47,304.04,300.46,292.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,50.33,410.0,117974.84,0.0,14285.97,1.0,281.88,289.56,301.48,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22170.35,0.0,1835.04,2275.33,0.0,3254.19,1.0,1.0,0.0,3.0,1.0,0.0
18366000.0,300.52,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.26,300.86,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,300.17,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.2,300.07,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,292.09,1.0,1.0,1.3,292.09,291.15,306.15,298.43,304.04,300.46,292.09,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,50.38,410.0,117889.42,0.0,14285.97,1.0,281.85,289.52,301.43,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22141.2,0.0,1835.04,2275.33,0.0,3269.71,1.0,1.0,0.0,3.0,1.0,0.0
18366300.0,300.51,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.26,300.87,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,300.19,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.2,300.07,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,292.05,1.0,1.0,1.3,292.05,291.15,306.15,298.38,304.04,300.46,292.05,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.43,410.0,117801.7,0.0,14285.99,1.0,281.81,289.48,301.38,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22111.84,0.0,1835.04,2275.33,0.0,3285.24,1.0,1.0,0.0,3.0,1.0,0.0
18366600.0,300.51,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.26,300.87,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.27,300.21,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.2,300.08,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,292.01,1.0,1.0,1.3,292.01,291.15,306.15,298.33,304.04,300.47,292.01,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.47,410.0,117711.7,0.0,14286.01,1.0,281.78,289.44,301.33,307.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22082.3,0.0,1835.04,2275.33,0.0,3300.79,1.0,1.0,0.0,3.0,1.0,0.0
18366900.0,300.5,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.26,300.87,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.2,300.08,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,291.97,1.0,1.0,1.3,291.97,291.15,306.15,298.28,304.04,300.47,291.97,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.51,410.0,117619.59,0.0,14286.05,1.0,281.74,289.4,301.28,307.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22052.59,0.0,1835.04,2275.33,0.0,3316.36,1.0,1.0,0.0,3.0,1.0,0.0
18367200.0,300.5,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.26,300.87,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.27,300.25,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.2,300.08,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,291.93,1.0,1.0,1.3,291.93,291.15,306.15,298.23,304.04,300.47,291.93,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.54,410.0,117526.92,0.0,14286.08,1.0,281.71,289.36,301.23,307.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22022.96,0.0,1835.04,2275.33,0.0,3332.24,1.0,1.0,0.0,3.0,1.0,0.0
18367500.0,300.49,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.26,300.87,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,300.27,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.2,300.08,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,291.9,1.0,1.0,1.3,291.9,291.15,306.17,298.19,304.05,300.47,291.9,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.58,410.0,117481.11,0.0,14286.11,1.0,281.68,289.33,301.19,307.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21998.0,0.0,1835.04,2275.33,0.0,3343.04,1.0,1.0,0.0,3.0,1.0,0.0
