time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18367800.0,300.49,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.26,300.88,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,300.29,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.2,300.08,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.3,291.88,291.15,306.21,298.17,304.08,300.48,291.88,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.61,410.0,117473.05,0.0,14286.14,1.0,281.67,289.31,301.17,307.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21984.68,0.0,1835.04,2275.33,0.0,3348.06,1.0,1.0,0.0,3.0,1.0,0.0
18368100.0,300.48,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.26,300.88,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,300.31,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.2,300.08,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.3,291.88,291.15,306.28,298.16,304.13,300.48,291.88,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.64,410.0,117487.67,0.0,14286.18,1.0,281.66,289.31,301.16,307.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21980.59,0.0,1835.04,2275.33,0.0,3348.02,1.0,1.0,0.0,3.0,1.0,0.0
18368400.0,300.48,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.26,300.88,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,300.34,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.2,300.08,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.3,291.88,291.15,306.37,298.17,304.19,300.49,291.88,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.65,410.0,117521.96,0.0,14286.23,1.0,281.67,289.31,301.17,307.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21984.74,0.0,1835.04,2275.33,0.0,3344.01,1.0,1.0,0.0,3.0,1.0,0.0
18368700.0,300.48,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.26,300.88,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.2,300.09,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,291.9,1.0,1.0,1.3,291.9,291.15,306.48,298.19,304.26,300.49,291.9,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.68,410.0,117572.4,0.0,14286.27,1.0,281.68,289.33,301.19,307.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21995.56,0.0,1835.04,2275.33,0.0,3336.58,1.0,1.0,0.0,3.0,1.0,0.0
18369000.0,300.48,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.26,300.88,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.27,300.38,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.2,300.09,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,291.93,1.0,1.0,1.3,291.93,291.15,306.59,298.22,304.33,300.5,291.93,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.67,410.0,117637.86,0.0,14286.36,1.0,281.7,289.35,301.22,307.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22012.03,0.0,1835.04,2275.33,0.0,3326.62,1.0,1.0,0.0,3.0,1.0,0.0
18369300.0,300.48,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.2,300.1,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,299.6,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.3,291.96,291.15,306.7,298.26,304.41,300.51,291.96,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.67,410.0,117712.08,0.0,14286.43,1.0,281.72,289.38,301.25,307.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22032.73,0.0,1835.04,2275.33,0.0,3314.79,1.0,1.0,0.0,3.0,1.0,0.0
18369600.0,300.48,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.2,300.11,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,299.61,297.15,293.15,0.0,0.0,291.99,1.0,1.0,1.3,291.99,291.15,306.82,298.3,304.48,300.52,291.99,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.69,410.0,117791.3,0.0,14286.47,1.0,281.75,289.41,301.29,307.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22056.32,0.0,1835.04,2275.33,0.0,3301.81,1.0,1.0,0.0,3.0,1.0,0.0
18369900.0,300.48,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.27,300.46,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.27,299.61,297.15,293.15,0.0,0.0,292.03,1.0,1.0,1.3,292.03,291.15,306.92,298.34,304.55,300.53,292.03,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.63,410.0,117876.67,0.0,14286.65,1.0,281.78,289.45,301.33,307.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22081.88,0.0,1835.04,2275.33,0.0,3288.26,1.0,1.0,0.0,3.0,1.0,0.0
18370200.0,300.49,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.26,300.9,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.27,300.49,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.27,299.62,297.15,293.15,0.0,0.0,292.07,1.0,1.0,1.3,292.07,291.15,307.02,298.38,304.62,300.54,292.07,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.64,410.0,117955.27,0.0,14286.7,1.0,281.81,289.48,301.38,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22107.71,0.0,1835.04,2275.33,0.0,3274.84,1.0,1.0,0.0,3.0,1.0,0.0
18370500.0,300.49,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,300.9,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.52,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.13,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,299.63,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,307.1,298.42,304.67,300.55,292.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.68,410.0,118026.16,0.0,14286.68,1.0,281.84,289.52,301.42,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22132.43,0.0,1835.04,2275.33,0.0,3262.12,1.0,1.0,0.0,3.0,1.0,0.0
18370800.0,300.49,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.26,300.9,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,300.55,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.2,300.14,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,299.64,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.3,292.13,291.15,307.15,298.46,304.71,300.56,292.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.7,410.0,118086.98,0.0,14286.7,1.0,281.86,289.55,301.46,307.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22155.19,0.0,1835.04,2275.33,0.0,3250.84,1.0,1.0,0.0,3.0,1.0,0.0
18371100.0,300.5,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.26,300.9,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.27,300.57,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.2,300.15,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.27,299.65,297.15,293.15,0.0,0.0,292.17,1.0,1.0,1.3,292.17,291.15,307.19,298.5,304.74,300.57,292.17,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.71,410.0,118154.7,0.0,14286.73,1.0,281.89,289.58,301.5,307.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22177.81,0.0,1835.04,2275.33,0.0,3237.71,1.0,1.0,0.0,3.0,1.0,0.0
18371400.0,300.5,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.26,300.91,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.27,300.6,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.27,299.65,297.15,293.15,0.0,0.0,292.21,1.0,1.0,1.3,292.21,291.15,307.22,298.55,304.76,300.58,292.21,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.71,410.0,118233.38,0.0,14286.77,1.0,281.92,289.61,301.54,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22204.84,0.0,1835.04,2275.33,0.0,3221.13,1.0,1.0,0.0,3.0,1.0,0.0
18371700.0,300.5,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.26,300.91,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.27,300.63,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.27,299.66,297.15,293.15,0.0,0.0,292.25,1.0,1.0,1.3,292.25,291.15,307.24,298.6,304.78,300.59,292.25,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.72,410.0,118317.45,0.0,14286.81,1.0,281.96,289.65,301.6,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22235.94,0.0,1835.04,2275.33,0.0,3202.36,1.0,1.0,0.0,3.0,1.0,0.0
18372000.0,300.51,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.26,300.91,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.27,300.66,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.2,300.17,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.27,299.67,297.15,293.15,0.0,0.0,292.3,1.0,1.0,1.3,292.3,291.15,307.26,298.67,304.79,300.6,292.3,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.72,410.0,118405.37,0.0,14286.84,1.0,282.0,289.7,301.66,308.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22270.14,0.0,1835.04,2275.33,0.0,3182.29,1.0,1.0,0.0,3.0,1.0,0.0
18372300.0,300.51,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.26,300.91,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.27,300.69,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.2,300.18,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.27,299.68,297.15,293.15,0.0,0.0,292.35,1.0,1.0,1.3,292.35,291.15,307.27,298.73,304.81,300.61,292.35,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.73,410.0,118495.23,0.0,14286.88,1.0,282.04,289.75,301.72,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22306.2,0.0,1835.04,2275.33,0.0,3161.51,1.0,1.0,0.0,3.0,1.0,0.0
18372600.0,300.51,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.26,300.91,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.27,300.72,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.2,300.19,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.27,299.69,297.15,293.15,0.0,0.0,292.4,1.0,1.0,1.3,292.4,291.15,307.27,298.79,304.81,300.62,292.4,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.73,410.0,118584.86,0.0,14286.91,1.0,282.08,289.79,301.79,308.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22343.04,0.0,1835.04,2275.33,0.0,3140.87,1.0,1.0,0.0,3.0,1.0,0.0
18372900.0,300.52,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.26,300.92,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.27,300.75,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.2,300.2,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.27,299.7,297.15,293.15,0.0,0.0,292.45,1.0,1.0,1.3,292.45,291.15,307.27,298.86,304.81,300.63,292.45,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.74,410.0,118671.72,0.0,14286.94,1.0,282.12,289.84,301.85,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22379.47,0.0,1835.04,2275.33,0.0,3121.04,1.0,1.0,0.0,3.0,1.0,0.0
18373200.0,300.52,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.26,300.92,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.27,300.78,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.2,300.2,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.27,299.71,297.15,293.15,0.0,0.0,292.5,1.0,1.0,1.3,292.5,291.15,307.26,298.92,304.81,300.64,292.5,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.74,410.0,118753.11,0.0,14286.97,1.0,282.16,289.89,301.91,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22414.28,0.0,1835.04,2275.33,0.0,3102.73,1.0,1.0,0.0,3.0,1.0,0.0
18373500.0,300.52,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.26,300.92,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.27,300.8,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.2,300.21,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.27,299.72,297.15,293.15,0.0,0.0,292.55,1.0,1.0,1.3,292.55,291.15,307.24,298.97,304.8,300.65,292.55,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.75,410.0,118826.64,0.0,14287.0,1.0,282.2,289.93,301.97,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22446.21,0.0,1835.04,2275.33,0.0,3086.6,1.0,1.0,0.0,3.0,1.0,0.0
18373800.0,300.53,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.26,300.92,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.27,300.83,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.2,300.22,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,292.58,1.0,1.0,1.3,292.58,291.15,307.22,299.01,304.79,300.66,292.59,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.76,410.0,118889.48,0.0,14287.02,1.0,282.23,289.96,302.01,308.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22473.97,0.0,1835.04,2275.33,0.0,3073.24,1.0,1.0,0.0,3.0,1.0,0.0
18374100.0,300.53,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.26,300.92,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.27,300.86,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.2,300.23,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,292.62,1.0,1.0,1.3,292.62,291.15,307.19,299.05,304.78,300.67,292.62,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.76,410.0,118939.13,0.0,14287.04,1.0,282.25,289.99,302.05,308.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22496.64,0.0,1835.04,2275.33,0.0,3063.66,1.0,1.0,0.0,3.0,1.0,0.0
18374400.0,300.53,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.26,300.91,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.27,300.88,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.2,300.23,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,292.64,1.0,1.0,1.3,292.64,291.15,307.15,299.07,304.76,300.68,292.64,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.77,410.0,118973.51,0.0,14287.06,1.0,282.27,290.01,302.07,308.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22512.6,0.0,1835.04,2275.33,0.0,3058.07,1.0,1.0,0.0,3.0,1.0,0.0
18374700.0,300.53,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.26,300.91,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.27,300.9,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.2,300.23,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,292.65,1.0,1.0,1.3,292.65,291.15,307.11,299.08,304.73,300.68,292.65,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.77,410.0,119029.91,0.0,14287.09,1.0,282.28,290.03,302.08,308.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22524.83,0.0,1835.04,2275.33,0.0,3055.4,1.0,1.0,0.0,3.0,1.0,0.0
18375000.0,300.53,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.26,300.91,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.27,300.92,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,292.66,1.0,1.0,1.3,292.66,291.15,307.06,299.09,304.71,300.69,292.66,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.77,410.0,119075.41,0.0,14287.12,1.0,282.29,290.04,302.09,308.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22533.71,0.0,1835.04,2275.33,0.0,3054.46,1.0,1.0,0.0,3.0,1.0,0.0
18375300.0,300.52,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.26,300.9,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.27,300.94,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,292.67,1.0,1.0,1.3,292.67,291.15,307.02,299.09,304.68,300.69,292.67,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.77,410.0,119109.3,0.0,14287.15,1.0,282.3,290.05,302.09,308.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22538.82,0.0,1835.04,2275.33,0.0,3055.3,1.0,1.0,0.0,3.0,1.0,0.0
18375600.0,300.52,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.26,300.9,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.27,300.95,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,292.67,1.0,1.0,1.3,292.67,291.15,306.96,299.09,304.65,300.69,292.67,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.76,410.0,119131.36,0.0,14287.19,1.0,282.3,290.05,302.09,308.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22540.15,0.0,1835.04,2275.33,0.0,3058.0,1.0,1.0,0.0,3.0,1.0,0.0
18375900.0,300.52,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.27,300.97,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,292.66,1.0,1.0,1.3,292.66,291.15,306.91,299.07,304.61,300.69,292.66,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.75,410.0,119140.8,0.0,14287.24,1.0,282.3,290.05,302.08,308.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22537.62,0.0,1835.04,2275.33,0.0,3062.56,1.0,1.0,0.0,3.0,1.0,0.0
18376200.0,300.51,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.26,300.88,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.27,300.98,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,292.65,1.0,1.0,1.3,292.65,291.15,306.84,299.06,304.57,300.69,292.65,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.74,410.0,119137.01,0.0,14287.29,1.0,282.29,290.04,302.06,308.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22531.05,0.0,1835.04,2275.33,0.0,3069.05,1.0,1.0,0.0,3.0,1.0,0.0
18376500.0,300.5,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.26,300.87,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.27,300.98,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.2,300.23,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,292.63,1.0,1.0,1.3,292.63,291.15,306.76,299.03,304.52,300.69,292.63,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.72,410.0,119119.62,0.0,14287.33,1.0,282.28,290.03,302.04,308.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22520.38,0.0,1835.04,2275.33,0.0,3077.45,1.0,1.0,0.0,3.0,1.0,0.0
18376800.0,300.49,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.26,300.87,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.27,300.99,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.2,300.23,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,292.61,1.0,1.0,1.3,292.61,291.15,306.67,299.0,304.46,300.69,292.6,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.71,410.0,119088.54,0.0,14287.37,1.0,282.26,290.01,302.01,308.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22505.54,0.0,1835.04,2275.33,0.0,3087.86,1.0,1.0,0.0,3.0,1.0,0.0
18377100.0,300.48,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.26,300.85,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.27,300.99,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.2,300.22,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,292.57,1.0,1.0,1.3,292.57,291.15,306.56,298.97,304.39,300.68,292.57,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.7,410.0,119042.98,0.0,14287.4,1.0,282.24,289.98,301.97,308.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22486.45,0.0,1835.04,2275.33,0.0,3100.36,1.0,1.0,0.0,3.0,1.0,0.0
18377400.0,300.47,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.26,300.84,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.27,300.99,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.2,300.21,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.3,292.54,291.15,306.44,298.92,304.31,300.68,292.54,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.69,410.0,118982.73,0.0,14287.43,1.0,282.21,289.95,301.93,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22462.85,0.0,1835.04,2275.33,0.0,3114.97,1.0,1.0,0.0,3.0,1.0,0.0
18377700.0,300.46,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.26,300.83,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.27,301.0,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.2,300.21,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,292.49,1.0,1.0,1.3,292.49,291.15,306.31,298.87,304.22,300.67,292.49,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.69,410.0,118907.35,0.0,14287.45,1.0,282.18,289.92,301.88,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22434.82,0.0,1835.04,2275.33,0.0,3131.96,1.0,1.0,0.0,3.0,1.0,0.0
18378000.0,300.44,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.26,300.82,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.27,300.99,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.2,300.2,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.27,299.72,297.15,293.15,0.0,0.0,292.44,1.0,1.0,1.3,292.44,291.15,306.15,298.81,304.12,300.66,292.44,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.69,410.0,118815.71,0.0,14287.46,1.0,282.14,289.87,301.82,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22401.97,0.0,1835.04,2275.33,0.0,3151.28,1.0,1.0,0.0,3.0,1.0,0.0
18378300.0,300.43,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.26,300.8,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,300.99,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.2,300.19,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,299.71,297.15,293.15,0.0,0.0,292.39,1.0,1.0,1.3,292.39,291.15,305.98,298.76,304.01,300.65,292.38,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.7,410.0,118726.93,0.0,14287.45,1.0,282.1,289.83,301.76,308.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22367.39,0.0,1835.04,2275.33,0.0,3169.26,1.0,1.0,0.0,3.0,1.0,0.0
18378600.0,300.41,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.26,300.78,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.27,300.98,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.2,300.17,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.27,299.7,297.15,293.15,0.0,0.0,292.33,1.0,1.0,1.3,292.33,291.15,305.82,298.71,303.9,300.63,292.33,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.73,410.0,118644.3,0.0,14287.4,1.0,282.07,289.79,301.71,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22336.39,0.0,1835.04,2275.33,0.0,3184.12,1.0,1.0,0.0,3.0,1.0,0.0
18378900.0,300.38,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.26,300.76,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,300.97,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,299.68,297.15,293.15,0.0,0.0,292.29,1.0,1.0,1.3,292.29,291.15,305.65,298.66,303.79,300.62,292.29,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.78,410.0,118563.78,0.0,14287.33,1.0,282.04,289.75,301.67,308.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22308.75,0.0,1835.04,2275.33,0.0,3196.62,1.0,1.0,0.0,3.0,1.0,0.0
18379200.0,300.36,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.26,300.74,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.27,300.96,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.2,300.14,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.27,299.66,297.15,293.15,0.0,0.0,292.24,1.0,1.0,1.3,292.24,291.15,305.48,298.63,303.68,300.6,292.24,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.84,410.0,118484.76,0.0,14287.23,1.0,282.01,289.72,301.63,308.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22283.97,0.0,1835.04,2275.33,0.0,3207.56,1.0,1.0,0.0,3.0,1.0,0.0
18379500.0,300.34,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.26,300.72,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.27,300.94,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.27,299.65,297.15,293.15,0.0,0.0,292.2,1.0,1.0,1.3,292.2,291.15,305.32,298.59,303.57,300.58,292.2,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.89,410.0,118407.73,0.0,14287.14,1.0,281.98,289.69,301.6,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22261.35,0.0,1835.04,2275.33,0.0,3217.31,1.0,1.0,0.0,3.0,1.0,0.0
18379800.0,300.32,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.26,300.7,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,300.93,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.2,300.11,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,299.63,297.15,293.15,0.0,0.0,292.16,1.0,1.0,1.3,292.16,291.15,305.15,298.56,303.45,300.56,292.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.9,410.0,118333.59,0.0,14287.15,1.0,281.96,289.66,301.57,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22240.43,0.0,1835.04,2275.33,0.0,3226.44,1.0,1.0,0.0,3.0,1.0,0.0
18380100.0,300.29,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.26,300.67,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,300.91,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.2,300.09,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,299.61,297.15,293.15,0.0,0.0,292.12,1.0,1.0,1.3,292.12,291.15,304.98,298.53,303.34,300.54,292.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.87,410.0,118260.86,0.0,14287.23,1.0,281.94,289.63,301.54,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22220.42,0.0,1835.04,2275.33,0.0,3235.27,1.0,1.0,0.0,3.0,1.0,0.0
18380400.0,300.27,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.26,300.65,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,300.89,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.2,300.07,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,292.09,1.0,1.0,1.3,292.08,291.15,304.82,298.51,303.23,300.52,292.08,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.83,410.0,118185.21,0.0,14287.31,1.0,281.91,289.6,301.51,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22200.46,0.0,1835.04,2275.33,0.0,3244.27,1.0,1.0,0.0,3.0,1.0,0.0
18380700.0,300.25,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.26,300.63,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,300.87,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.2,300.06,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,292.05,1.0,1.0,1.3,292.04,291.15,304.65,298.47,303.12,300.5,292.04,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.83,410.0,118103.68,0.0,14287.34,1.0,281.89,289.58,301.48,307.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22179.71,0.0,1835.04,2275.33,0.0,3253.87,1.0,1.0,0.0,3.0,1.0,0.0
18381000.0,300.22,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.26,300.6,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,300.85,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.2,300.04,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,299.56,297.15,293.15,0.0,0.0,292.0,1.0,1.0,1.3,292.0,291.15,304.48,298.44,303.0,300.47,292.0,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.83,410.0,118015.28,0.0,14287.35,1.0,281.87,289.55,301.44,307.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22157.44,0.0,1835.04,2275.33,0.0,3264.34,1.0,1.0,0.0,3.0,1.0,0.0
18381300.0,300.2,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.26,300.58,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,300.82,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.2,300.02,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.3,291.96,291.15,304.32,298.4,302.89,300.45,291.96,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.82,410.0,117919.74,0.0,14287.39,1.0,281.84,289.51,301.41,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22133.23,0.0,1835.04,2275.33,0.0,3276.24,1.0,1.0,0.0,3.0,1.0,0.0
18381600.0,300.17,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.26,300.55,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,300.79,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.2,300.0,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.3,291.91,291.15,304.15,298.36,302.77,300.42,291.91,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.83,410.0,117812.29,0.0,14287.37,1.0,281.81,289.47,301.36,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22106.03,0.0,1835.04,2275.33,0.0,3289.71,1.0,1.0,0.0,3.0,1.0,0.0
18381900.0,300.14,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.26,300.52,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,300.75,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.2,299.97,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,299.49,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.3,291.86,291.15,303.98,298.32,302.66,300.39,291.86,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.85,410.0,117699.52,0.0,14287.34,1.0,281.77,289.43,301.32,307.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22076.48,0.0,1835.04,2275.33,0.0,3304.14,1.0,1.0,0.0,3.0,1.0,0.0
18382200.0,300.11,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.26,300.5,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.27,300.71,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.2,299.95,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.27,299.47,297.15,293.15,0.0,0.0,291.8,1.0,1.0,1.3,291.8,291.15,303.82,298.27,302.54,300.36,291.8,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.9,410.0,117582.52,0.0,14287.27,1.0,281.74,289.39,301.27,307.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22045.73,0.0,1835.04,2275.33,0.0,3318.65,1.0,1.0,0.0,3.0,1.0,0.0
18382500.0,300.08,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.26,300.47,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.27,300.67,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.2,299.92,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.27,299.44,297.15,293.15,0.0,0.0,291.75,1.0,1.0,1.3,291.75,291.15,303.65,298.22,302.42,300.33,291.75,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.94,410.0,117462.34,0.0,14287.2,1.0,281.7,289.34,301.22,307.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22014.27,0.0,1835.04,2275.33,0.0,3333.54,1.0,1.0,0.0,3.0,1.0,0.0
18382800.0,300.05,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.26,300.44,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,300.63,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.2,299.89,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,299.42,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.3,291.69,291.15,303.48,298.17,302.31,300.29,291.69,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.98,410.0,117338.27,0.0,14287.14,1.0,281.66,289.3,301.18,307.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21982.03,0.0,1835.04,2275.33,0.0,3348.73,1.0,1.0,0.0,3.0,1.0,0.0
18383100.0,300.02,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.26,300.41,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.27,300.59,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.2,299.86,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.27,299.39,297.15,293.15,0.0,0.0,291.63,1.0,1.0,1.3,291.63,291.15,303.32,298.12,302.19,300.26,291.63,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.03,410.0,117210.38,0.0,14287.06,1.0,281.62,289.25,301.13,307.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21949.1,0.0,1835.04,2275.33,0.0,3364.3,1.0,1.0,0.0,3.0,1.0,0.0
18383400.0,299.99,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.26,300.37,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,300.55,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.2,299.83,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,299.36,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.3,291.57,291.15,303.15,298.07,302.07,300.23,291.57,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.09,410.0,117079.11,0.0,14286.97,1.0,281.59,289.2,301.07,307.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21915.44,0.0,1835.04,2275.33,0.0,3380.19,1.0,1.0,0.0,3.0,1.0,0.0
18383700.0,299.95,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.26,300.34,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,300.51,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.2,299.8,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.3,291.51,291.15,302.98,298.02,301.95,300.19,291.51,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.13,410.0,116945.83,0.0,14286.91,1.0,281.55,289.16,301.02,307.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21881.2,0.0,1835.04,2275.33,0.0,3396.43,1.0,1.0,0.0,3.0,1.0,0.0
18384000.0,299.92,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.26,300.31,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,300.47,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.2,299.77,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,299.31,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.3,291.45,291.15,302.82,297.97,301.83,300.16,291.45,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.16,410.0,116810.75,0.0,14286.89,1.0,281.5,289.11,300.97,307.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21846.41,0.0,1835.04,2275.33,0.0,3413.0,1.0,1.0,0.0,3.0,1.0,0.0
18384300.0,299.89,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.26,300.28,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.2,299.74,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,299.28,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.3,291.39,291.15,302.65,297.91,301.72,300.13,291.39,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.17,410.0,116673.66,0.0,14286.89,1.0,281.46,289.06,300.92,307.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21811.14,0.0,1835.04,2275.33,0.0,3429.95,1.0,1.0,0.0,3.0,1.0,0.0
18384600.0,299.86,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.26,300.25,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.2,299.71,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,299.26,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.3,291.33,291.15,302.48,297.86,301.6,300.09,291.33,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.19,410.0,116533.79,0.0,14286.89,1.0,281.42,289.0,300.86,307.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21775.3,0.0,1835.04,2275.33,0.0,3447.23,1.0,1.0,0.0,3.0,1.0,0.0
18384900.0,299.82,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.26,300.22,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,300.35,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.2,299.68,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,299.23,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.3,291.26,291.15,302.32,297.8,301.48,300.06,291.26,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.2,410.0,116391.45,0.0,14286.89,1.0,281.38,288.95,300.8,307.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21738.9,0.0,1835.04,2275.33,0.0,3464.84,1.0,1.0,0.0,3.0,1.0,0.0
18385200.0,299.79,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,300.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,299.65,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,302.15,297.74,301.37,300.03,291.2,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.22,410.0,116251.6,0.0,14286.88,1.0,281.33,288.9,300.75,307.0,293.15,293.15,278.15,21125.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21702.88,0.0,1835.05,2275.33,0.0,3483.88,1.0,1.0,0.0,3.0,1.0,0.0
18385500.0,300.7,303.15,285.15,0.0,0.0,294.58,1.0,0.32,0.0,300.91,303.15,285.15,0.0,0.0,294.64,1.0,0.38,0.0,301.1,303.15,285.15,0.0,0.0,294.67,1.0,0.42,0.0,300.37,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,302.0,297.7,299.85,299.8,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,395.46,113.3,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18385800.0,301.04,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,301.88,297.69,299.85,299.8,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,5.36,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386100.0,301.22,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,301.77,297.71,299.85,299.8,289.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,10.62,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386400.0,301.31,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,301.69,297.75,299.85,299.8,289.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,11.29,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386700.0,301.35,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,301.63,297.81,299.85,299.8,289.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,9.52,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387000.0,301.38,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,301.57,297.87,299.85,299.8,290.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,8.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387300.0,301.39,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,301.51,297.94,299.85,299.8,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,6.77,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387600.0,301.4,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,301.46,298.02,299.85,299.8,290.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,5.72,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387900.0,301.41,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,301.4,298.08,299.85,299.8,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,4.84,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388200.0,301.42,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,301.33,298.14,299.85,299.8,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,4.1,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388500.0,301.42,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,301.25,298.18,299.85,299.8,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,3.48,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388800.0,301.42,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,301.15,298.21,299.85,299.8,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,2.95,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389100.0,301.43,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,301.02,298.2,299.85,299.8,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,2.51,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389400.0,301.43,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,300.87,298.18,299.85,299.8,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,2.13,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389700.0,301.43,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,300.7,298.13,299.85,299.8,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,1.91,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390000.0,301.43,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,300.51,298.08,299.85,299.8,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,1.54,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390300.0,301.43,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,300.31,298.01,299.85,299.8,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,1.3,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390600.0,301.43,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,300.11,297.94,299.85,299.8,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,1.12,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
