time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18390900.0,301.43,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,299.91,297.88,299.85,299.8,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.94,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391200.0,301.42,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,299.72,297.81,299.85,299.8,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.8,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391500.0,301.42,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,299.54,297.76,299.85,299.8,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.67,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391800.0,301.42,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,299.38,297.72,299.85,299.8,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.57,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392100.0,301.41,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,299.25,297.7,299.85,299.8,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.48,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392400.0,301.41,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,299.15,297.71,299.85,299.8,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.41,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392700.0,301.41,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,299.08,297.73,299.85,299.8,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.35,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393000.0,301.4,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,299.02,297.74,299.85,299.8,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.3,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393300.0,301.4,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,298.99,297.75,299.85,299.8,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.25,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393600.0,301.4,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,298.96,297.75,299.85,299.8,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.21,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393900.0,301.39,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,298.96,297.75,299.85,299.8,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394200.0,301.39,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,298.96,297.75,299.85,299.8,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394500.0,301.39,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,298.98,297.74,299.85,299.8,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394800.0,301.38,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,299.0,297.74,299.85,299.8,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395100.0,301.38,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,299.03,297.73,299.85,299.8,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395400.0,301.38,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,299.07,297.72,299.85,299.8,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395700.0,301.38,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,299.11,297.72,299.85,299.8,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396000.0,301.37,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,299.15,297.71,299.85,299.8,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396300.0,301.37,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,299.2,297.7,299.85,299.8,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396600.0,301.37,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,299.28,297.67,299.85,299.8,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.05,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396900.0,301.37,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,299.38,297.64,299.85,299.8,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.04,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397200.0,301.36,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,299.48,297.6,299.85,299.8,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.27,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397500.0,301.36,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.03,303.15,299.6,297.55,299.85,299.8,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397800.0,301.36,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,295.02,303.15,299.71,297.5,299.85,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398100.0,301.36,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,295.02,303.15,299.82,297.44,299.85,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.07,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398400.0,301.36,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,295.01,303.15,299.93,297.39,299.85,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398700.0,301.36,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,295.0,303.15,300.02,297.34,299.85,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.13,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399000.0,301.36,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,295.02,303.15,300.09,297.3,299.85,299.81,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,1.11,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399300.0,301.36,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,295.01,303.15,300.13,297.28,299.85,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399600.0,301.36,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.99,303.15,300.15,297.27,299.86,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399900.0,301.36,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.99,303.15,300.13,297.26,299.86,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400200.0,301.35,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,295.0,303.15,300.09,297.25,299.86,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400500.0,301.35,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,295.0,303.15,300.02,297.24,299.86,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.04,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400800.0,301.35,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,295.0,303.15,299.93,297.22,299.85,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.1,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401100.0,301.35,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,295.0,303.15,299.82,297.2,299.86,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401400.0,301.34,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.99,303.15,299.71,297.18,299.86,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401700.0,301.34,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.99,303.15,299.6,297.15,299.86,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402000.0,301.34,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.99,303.15,299.48,297.12,299.86,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402300.0,301.33,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.99,303.15,299.38,297.1,299.86,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402600.0,301.33,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.99,303.15,299.28,297.07,299.86,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402900.0,301.33,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.99,303.15,299.2,297.05,299.86,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403200.0,301.32,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,294.98,303.15,299.15,297.03,299.86,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403500.0,301.32,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,294.98,303.15,299.12,297.02,299.86,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403800.0,301.31,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,294.98,303.15,299.11,297.01,299.86,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404100.0,301.31,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,294.97,303.15,299.11,297.01,299.86,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404400.0,301.31,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,294.97,303.15,299.13,297.01,299.86,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404700.0,301.31,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,294.96,303.15,299.15,297.02,299.87,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405000.0,301.3,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,294.96,303.15,299.17,297.03,299.87,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405300.0,301.3,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,294.95,303.15,299.19,297.03,299.87,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405600.0,301.29,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,294.95,303.15,299.21,297.04,299.87,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405900.0,301.29,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,294.95,303.15,299.22,297.04,299.87,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406200.0,301.29,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,294.95,303.15,299.22,297.04,299.87,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406500.0,301.29,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,294.95,303.15,299.19,297.04,299.87,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406800.0,301.29,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,294.95,303.15,299.15,297.03,299.87,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407100.0,301.28,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,294.95,303.15,299.07,297.01,299.87,299.81,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407400.0,301.28,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,294.95,303.15,298.94,296.98,299.87,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.08,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407700.0,301.27,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,294.94,303.15,298.77,296.95,299.87,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408000.0,301.26,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,294.93,303.15,298.58,296.9,299.87,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408300.0,301.26,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,294.93,303.15,298.37,296.85,299.87,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408600.0,301.26,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.92,303.15,298.15,296.8,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408900.0,301.26,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.92,303.15,297.93,296.73,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409200.0,301.26,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.91,303.15,297.72,296.67,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409500.0,301.25,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.91,303.15,297.52,296.6,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409800.0,301.25,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.9,303.15,297.36,296.53,299.88,299.82,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410100.0,301.24,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.9,303.15,297.23,296.47,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410400.0,301.24,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.9,303.15,297.15,296.41,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.05,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410700.0,301.23,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.9,303.15,297.11,296.37,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411000.0,301.23,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.9,303.15,297.09,296.35,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411300.0,301.22,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.9,303.15,297.09,296.35,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411600.0,301.22,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.9,303.15,297.1,296.36,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411900.0,301.22,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.9,303.15,297.12,296.38,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412200.0,301.21,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.9,303.15,297.15,296.41,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412500.0,301.21,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.9,303.15,297.18,296.43,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412800.0,301.21,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.9,303.15,297.2,296.46,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18413100.0,301.2,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.9,303.15,297.21,296.47,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18413400.0,301.2,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.9,303.15,297.21,296.47,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18413700.0,301.2,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.9,303.15,297.19,296.45,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.03,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414000.0,301.2,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.9,303.15,297.15,296.41,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414300.0,301.19,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.9,303.15,297.08,296.34,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414600.0,301.19,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.9,303.15,297.0,296.26,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414900.0,301.19,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.89,303.15,296.9,296.16,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18415200.0,301.18,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.89,303.15,296.79,296.05,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18415500.0,301.18,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.89,303.15,296.68,295.94,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
