time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18415800.0,301.17,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.89,303.15,296.57,295.83,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18416100.0,301.17,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.89,303.15,296.46,295.73,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.03,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18416400.0,301.16,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.88,303.15,296.36,295.63,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18416700.0,301.16,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.88,303.15,296.27,295.55,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417000.0,301.15,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.88,303.15,296.21,295.48,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417300.0,301.15,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.88,303.15,296.17,295.44,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417600.0,301.15,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.88,303.15,296.15,295.42,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417900.0,301.14,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.88,303.15,296.15,295.42,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18418200.0,301.14,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.88,303.15,296.15,295.42,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18418500.0,301.13,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.88,303.15,296.15,295.42,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18418800.0,301.13,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.88,303.15,296.15,295.42,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18419100.0,301.13,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.88,303.15,296.15,295.42,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18419400.0,301.12,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.88,303.15,296.15,295.42,299.89,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18419700.0,301.12,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.88,303.15,296.15,295.42,299.88,299.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420000.0,301.12,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.88,303.15,296.15,295.42,299.89,299.83,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420300.0,301.12,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.88,303.15,296.15,295.42,299.89,299.83,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420600.0,301.11,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.88,303.15,296.15,295.42,299.89,299.83,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420900.0,301.11,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.88,303.15,296.15,295.42,299.89,299.83,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18421200.0,301.11,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.87,303.15,296.15,295.42,299.89,299.83,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18421500.0,301.11,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.87,303.15,296.15,295.42,299.89,299.83,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18421800.0,301.1,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.87,303.15,296.15,295.42,299.89,299.83,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422100.0,301.1,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.87,303.15,296.15,295.42,299.89,299.83,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422400.0,301.1,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.86,303.15,296.15,295.42,299.89,299.83,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422700.0,301.09,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.86,303.15,296.15,295.42,299.89,299.83,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423000.0,301.09,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.86,303.15,296.15,295.42,299.89,299.83,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.47,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423300.0,301.09,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.86,303.15,296.15,295.42,299.89,299.83,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423600.0,301.09,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.86,303.15,296.15,295.42,299.89,299.83,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423900.0,301.09,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.86,303.15,296.15,295.42,299.89,299.83,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424200.0,301.1,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.86,303.15,296.15,295.42,299.89,299.83,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424500.0,301.11,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.86,303.15,296.15,295.42,299.89,299.83,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424800.0,301.13,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.86,303.15,296.15,295.42,299.89,299.83,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425100.0,301.15,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.86,303.15,296.2,295.44,299.89,299.83,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425400.0,301.17,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.86,303.15,296.34,295.49,299.89,299.83,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425700.0,301.2,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.86,303.15,296.55,295.56,299.89,299.83,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426000.0,301.23,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.85,303.15,296.82,295.64,299.89,299.83,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426300.0,301.25,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.85,303.15,297.13,295.74,299.9,299.83,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426600.0,301.29,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.85,303.15,297.46,295.84,299.9,299.83,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426900.0,301.33,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.84,303.15,297.81,295.94,299.9,299.83,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427200.0,301.36,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.83,303.15,298.15,296.04,299.9,299.83,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427500.0,301.4,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.83,303.15,298.47,296.12,299.9,299.83,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427800.0,301.44,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.83,303.15,298.75,296.2,299.9,299.83,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428100.0,301.47,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.83,303.15,298.99,296.27,299.9,299.83,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428400.0,301.51,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.83,303.15,299.15,296.33,299.9,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428700.0,301.55,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.83,303.15,299.26,296.38,299.9,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.03,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429000.0,301.58,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.81,303.15,299.35,296.45,299.9,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429300.0,301.62,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.81,303.15,299.42,296.51,299.9,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429600.0,301.66,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.81,303.15,299.48,296.59,299.9,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.11,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429900.0,301.7,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.79,303.15,299.54,296.67,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430200.0,301.74,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.79,303.15,299.59,296.75,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.31,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430500.0,301.78,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.78,303.15,299.64,296.84,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430800.0,301.82,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.78,303.15,299.71,296.93,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431100.0,301.86,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.78,303.15,299.78,297.01,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431400.0,301.9,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.78,303.15,299.88,297.1,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431700.0,301.94,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.78,303.15,300.0,297.19,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432000.0,301.99,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.78,303.15,300.15,297.27,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432300.0,302.03,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.78,303.15,300.32,297.34,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432600.0,302.06,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.78,303.15,300.48,297.41,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432900.0,302.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.78,303.15,300.65,297.47,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433200.0,302.13,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.78,303.15,300.82,297.53,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433500.0,302.16,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.77,303.15,300.98,297.58,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433800.0,302.19,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.77,303.15,301.15,297.62,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434100.0,302.22,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.77,303.15,301.32,297.66,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434400.0,302.25,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.77,303.15,301.48,297.69,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434700.0,302.28,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.77,303.15,301.65,297.71,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435000.0,302.31,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.77,303.15,301.82,297.73,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435300.0,302.34,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.77,303.15,301.98,297.74,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435600.0,302.36,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.77,303.15,302.15,297.74,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435900.0,302.39,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.77,303.15,302.32,297.73,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436200.0,302.41,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.77,303.15,302.48,297.68,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436500.0,302.44,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.77,303.15,302.65,297.61,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436800.0,302.46,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.77,303.15,302.82,297.52,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437100.0,302.48,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.77,303.15,302.98,297.42,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437400.0,302.5,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.77,303.15,303.15,297.31,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437700.0,302.53,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.77,303.15,303.32,297.2,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438000.0,302.54,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.76,303.15,303.48,297.1,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438300.0,302.56,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.74,303.15,303.65,297.02,299.91,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438600.0,302.58,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,303.82,296.95,299.92,299.84,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.12,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438900.0,302.6,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,303.98,296.92,299.92,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.49,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439200.0,302.61,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,304.15,296.92,299.92,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439500.0,302.63,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,304.28,296.94,299.92,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.22,410.0,0.07,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439800.0,302.64,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,304.36,296.96,299.92,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.14,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440100.0,302.65,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,304.38,296.97,299.92,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.08,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440400.0,302.67,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,294.72,303.15,304.37,296.97,299.92,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
