time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18440700.0,302.68,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,294.72,303.15,304.33,296.97,299.92,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.36,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441000.0,302.69,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,294.72,303.15,304.27,296.97,299.92,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.03,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441300.0,302.7,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,294.71,303.15,304.21,296.96,299.92,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441600.0,302.7,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,294.71,303.15,304.15,296.95,299.92,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441900.0,302.71,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.7,303.15,304.1,296.94,299.92,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442200.0,302.71,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.7,303.15,304.08,296.94,299.92,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442500.0,302.72,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.7,303.15,304.09,296.93,299.92,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442800.0,302.72,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.7,303.15,304.15,296.92,299.92,299.84,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443100.0,302.73,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.69,303.15,304.23,296.91,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443400.0,302.73,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,302.43,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.69,303.15,304.32,296.89,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443700.0,302.73,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.69,303.15,304.4,296.85,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444000.0,302.74,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.69,303.15,304.48,296.82,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444300.0,302.74,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,302.51,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.69,303.15,304.57,296.78,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.04,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444600.0,302.74,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.68,303.15,304.65,296.74,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444900.0,302.74,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,302.56,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.68,303.15,304.73,296.7,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445200.0,302.74,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.66,303.15,304.82,296.66,299.92,299.85,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445500.0,302.74,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.66,303.15,304.9,296.63,299.92,299.85,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445800.0,302.75,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,304.98,296.61,299.92,299.85,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446100.0,302.75,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,305.07,296.6,299.92,299.85,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446400.0,302.75,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,302.67,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,305.15,296.6,299.92,299.85,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446700.0,302.76,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,302.69,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,305.24,296.62,299.92,299.85,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447000.0,302.76,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,302.71,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,305.33,296.64,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447300.0,302.77,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,302.73,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,305.42,296.66,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447600.0,302.78,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,302.75,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,305.52,296.68,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447900.0,302.78,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,302.77,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,305.62,296.71,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448200.0,302.79,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,302.79,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,305.71,296.73,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448500.0,302.8,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,302.81,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,305.8,296.76,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448800.0,302.8,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,305.89,296.78,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449100.0,302.81,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,305.97,296.79,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449400.0,302.82,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,306.04,296.81,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449700.0,302.82,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,302.88,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,306.1,296.81,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450000.0,302.83,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,302.9,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,306.15,296.81,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450300.0,302.84,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,306.18,296.8,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450600.0,302.85,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.43,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,306.21,296.78,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450900.0,302.85,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,302.95,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,306.22,296.76,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451200.0,302.86,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,302.97,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,306.22,296.72,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451500.0,302.87,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,302.99,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.51,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,306.22,296.69,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451800.0,302.88,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,303.0,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,306.21,296.65,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452100.0,302.89,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,306.2,296.6,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452400.0,302.89,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,303.03,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,306.19,296.56,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452700.0,302.9,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,303.05,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,306.17,296.51,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453000.0,302.91,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,303.06,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.66,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,306.16,296.47,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453300.0,302.92,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,303.08,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.69,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,306.15,296.43,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453600.0,302.92,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,303.09,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.72,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,306.15,296.39,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453900.0,302.93,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,303.1,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.75,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,306.15,296.35,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454200.0,302.94,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,303.11,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.78,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,306.15,296.29,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454500.0,302.95,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,303.13,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,306.15,296.23,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454800.0,302.95,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,303.14,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,306.15,296.16,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455100.0,302.96,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,303.15,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.88,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,306.15,296.09,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455400.0,302.97,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,303.16,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.65,303.15,306.15,296.02,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455700.0,302.97,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,303.17,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.64,303.15,306.15,295.95,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456000.0,302.98,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,303.18,303.15,285.15,0.0,0.0,294.37,1.0,0.31,0.0,302.97,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.64,303.15,306.15,295.89,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456300.0,302.99,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,303.18,303.15,285.15,0.0,0.0,294.37,1.0,0.31,0.0,303.0,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.64,303.15,306.15,295.84,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.9,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456600.0,302.99,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,303.19,303.15,285.15,0.0,0.0,294.37,1.0,0.32,0.0,303.03,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,302.43,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.64,303.15,306.15,295.79,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456900.0,303.0,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,303.2,303.15,285.15,0.0,0.0,294.37,1.0,0.33,0.0,303.06,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.64,303.15,306.15,295.76,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.03,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457200.0,303.01,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,303.2,303.15,285.15,0.0,0.0,294.37,1.0,0.34,0.0,303.09,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,306.15,295.75,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.27,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457500.0,303.01,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,303.21,303.15,285.15,0.0,0.0,294.37,1.0,0.35,0.0,303.12,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.65,303.15,306.13,295.75,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.06,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457800.0,303.02,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,303.22,303.15,285.15,0.0,0.0,294.37,1.0,0.36,0.0,303.15,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.66,303.15,306.09,295.75,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.03,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458100.0,303.03,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,303.22,303.15,285.15,0.0,0.0,294.38,1.0,0.37,0.0,303.17,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.49,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.66,303.15,306.02,295.77,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.03,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458400.0,303.03,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,303.22,303.15,285.15,0.0,0.0,294.38,1.0,0.39,0.0,303.2,303.15,285.15,0.0,0.0,294.41,1.0,0.31,0.0,302.5,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.66,303.15,305.93,295.78,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.03,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458700.0,303.04,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,294.38,1.0,0.4,0.0,303.23,303.15,285.15,0.0,0.0,294.41,1.0,0.33,0.0,302.51,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.66,303.15,305.82,295.81,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.12,410.0,0.03,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459000.0,303.04,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,294.38,1.0,0.41,0.0,303.25,303.15,285.15,0.0,0.0,294.41,1.0,0.34,0.0,302.51,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.66,303.15,305.71,295.83,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.03,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459300.0,303.05,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,294.38,1.0,0.43,0.0,303.27,303.15,285.15,0.0,0.0,294.41,1.0,0.36,0.0,302.52,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.66,303.15,305.6,295.86,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14,410.0,0.03,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459600.0,303.05,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,294.38,1.0,0.44,0.0,303.3,303.15,285.15,0.0,0.0,294.41,1.0,0.39,0.0,302.52,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.66,303.15,305.48,295.89,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.03,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459900.0,303.05,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,294.38,1.0,0.46,0.0,303.32,303.15,285.15,0.0,0.0,294.41,1.0,0.42,0.0,302.52,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.66,303.15,305.38,295.92,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.05,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460200.0,303.05,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,294.38,1.0,0.47,0.0,303.34,303.15,285.15,0.0,0.0,294.41,1.0,0.45,0.0,302.52,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.66,303.15,305.28,295.95,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.03,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460500.0,303.06,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,294.38,1.0,0.48,0.0,303.36,303.15,285.15,0.0,0.0,294.41,1.0,0.49,0.0,302.53,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.67,303.15,305.2,295.98,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.34,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460800.0,303.06,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,294.39,1.0,0.5,0.0,303.38,303.15,285.15,0.0,0.0,294.42,1.0,0.53,0.0,302.53,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.68,303.15,305.15,296.0,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.78,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18461100.0,303.06,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,294.4,1.0,0.51,0.0,303.4,303.15,285.15,0.0,0.0,294.43,1.0,0.57,0.0,302.54,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.69,303.15,305.12,296.03,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,410.0,0.15,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18461400.0,303.07,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,294.41,1.0,0.53,0.0,303.42,303.15,285.15,0.0,0.0,294.45,1.0,0.62,0.0,302.54,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.72,303.15,305.1,296.07,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.93,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18461700.0,303.07,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,294.42,1.0,0.54,0.0,303.44,303.15,285.15,0.0,0.0,294.45,1.0,0.67,0.0,302.55,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.74,303.15,305.1,296.12,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.41,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462000.0,303.07,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,294.42,1.0,0.55,0.0,303.46,303.15,285.15,0.0,0.0,294.45,1.0,0.73,0.0,302.55,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,305.1,296.17,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462300.0,303.07,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,294.42,1.0,0.57,0.0,303.48,303.15,285.15,0.0,0.0,294.45,1.0,0.79,0.0,302.56,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,305.11,296.22,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462600.0,303.07,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,294.42,1.0,0.58,0.0,303.49,303.15,285.15,0.0,0.0,294.45,1.0,0.85,0.0,302.56,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,305.13,296.28,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462900.0,303.07,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,294.42,1.0,0.6,0.0,303.5,303.15,285.15,0.0,0.0,294.45,1.0,0.91,0.0,302.56,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,305.15,296.34,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18463200.0,303.08,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,294.42,1.0,0.61,0.0,303.52,303.15,285.15,0.0,0.0,294.45,1.0,0.97,0.0,302.57,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,305.16,296.4,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18463500.0,303.08,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,294.42,1.0,0.62,0.0,303.53,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.57,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,305.17,296.46,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18463800.0,303.08,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,294.42,1.0,0.64,0.0,303.54,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.58,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,305.18,296.51,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.07,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18464100.0,303.08,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,294.42,1.0,0.65,0.0,303.56,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.58,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,305.17,296.56,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.03,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18464400.0,303.08,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,294.42,1.0,0.67,0.0,303.57,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.58,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,305.15,296.6,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18464700.0,303.08,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,294.42,1.0,0.68,0.0,303.57,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.59,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,305.13,296.65,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465000.0,303.08,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,294.42,1.0,0.69,0.0,303.58,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.59,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,305.11,296.71,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465300.0,303.08,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,294.42,1.0,0.71,0.0,303.58,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.59,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,305.09,296.77,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
