time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18465600.0,303.08,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.22,303.15,285.15,0.0,0.0,294.42,1.0,0.72,0.0,303.59,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.6,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,305.06,296.84,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465900.0,303.08,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.22,303.15,285.15,0.0,0.0,294.42,1.0,0.73,0.0,303.59,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.6,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,305.03,296.9,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18466200.0,303.07,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.22,303.15,285.15,0.0,0.0,294.42,1.0,0.75,0.0,303.59,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.6,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,304.98,296.96,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18466500.0,303.07,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.22,303.15,285.15,0.0,0.0,294.42,1.0,0.76,0.0,303.59,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.6,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,304.92,297.01,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18466800.0,303.07,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.21,303.15,285.15,0.0,0.0,294.42,1.0,0.77,0.0,303.59,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.6,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,304.83,297.04,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18467100.0,303.06,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.21,303.15,285.15,0.0,0.0,294.42,1.0,0.78,0.0,303.58,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.6,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,304.71,297.05,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18467400.0,303.06,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.2,303.15,285.15,0.0,0.0,294.42,1.0,0.79,0.0,303.57,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.6,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,304.56,297.04,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18467700.0,303.05,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.2,303.15,285.15,0.0,0.0,294.42,1.0,0.8,0.0,303.56,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.59,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,304.38,297.0,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18468000.0,303.05,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.19,303.15,285.15,0.0,0.0,294.42,1.0,0.8,0.0,303.55,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.58,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,304.15,296.92,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18468300.0,303.04,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.18,303.15,285.15,0.0,0.0,294.42,1.0,0.81,0.0,303.54,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.57,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,303.9,296.83,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18468600.0,303.03,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.18,303.15,285.15,0.0,0.0,294.42,1.0,0.81,0.0,303.52,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.56,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,303.65,296.75,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18468900.0,303.02,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.17,303.15,285.15,0.0,0.0,294.42,1.0,0.82,0.0,303.51,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.55,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,303.4,296.68,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18469200.0,303.02,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.16,303.15,285.15,0.0,0.0,294.42,1.0,0.82,0.0,303.49,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.54,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,303.15,296.61,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18469500.0,303.01,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.15,303.15,285.15,0.0,0.0,294.42,1.0,0.82,0.0,303.47,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.52,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,302.9,296.55,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18469800.0,303.0,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.14,303.15,285.15,0.0,0.0,294.42,1.0,0.81,0.0,303.45,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.51,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,302.65,296.5,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18470100.0,302.99,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.13,303.15,285.15,0.0,0.0,294.42,1.0,0.81,0.0,303.43,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.5,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,302.4,296.45,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18470400.0,302.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.12,303.15,285.15,0.0,0.0,294.42,1.0,0.81,0.0,303.41,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.49,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,302.15,296.4,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18470700.0,302.97,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.11,303.15,285.15,0.0,0.0,294.42,1.0,0.8,0.0,303.4,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.47,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,301.9,296.35,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18471000.0,302.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.1,303.15,285.15,0.0,0.0,294.42,1.0,0.79,0.0,303.38,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.46,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,301.65,296.3,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18471300.0,302.95,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.09,303.15,285.15,0.0,0.0,294.42,1.0,0.78,0.0,303.37,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.45,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,301.4,296.25,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18471600.0,302.95,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.08,303.15,285.15,0.0,0.0,294.42,1.0,0.77,0.0,303.35,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.44,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,301.15,296.2,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18471900.0,302.94,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.07,303.15,285.15,0.0,0.0,294.42,1.0,0.75,0.0,303.34,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.44,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,300.9,296.16,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18472200.0,302.93,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.06,303.15,285.15,0.0,0.0,294.42,1.0,0.74,0.0,303.32,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.43,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,300.65,296.14,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18472500.0,302.92,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.05,303.15,285.15,0.0,0.0,294.42,1.0,0.72,0.0,303.31,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.42,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,300.4,296.14,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18472800.0,302.91,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.04,303.15,285.15,0.0,0.0,294.42,1.0,0.7,0.0,303.3,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.41,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,300.15,296.15,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18473100.0,302.9,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.03,303.15,285.15,0.0,0.0,294.42,1.0,0.68,0.0,303.29,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.4,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,299.9,296.16,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18473400.0,302.89,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,294.41,1.0,0.66,0.0,303.28,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.4,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.72,303.15,299.65,296.17,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18473700.0,302.88,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,294.41,1.0,0.63,0.0,303.27,303.15,285.15,0.0,0.0,294.44,1.0,1.0,0.0,302.39,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,294.72,303.15,299.4,296.17,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.05,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18474000.0,302.88,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,294.42,1.0,0.61,0.0,303.26,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.38,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,299.15,296.16,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18474300.0,302.87,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,303.0,303.15,285.15,0.0,0.0,294.42,1.0,0.58,0.0,303.24,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.37,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,298.9,296.14,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18474600.0,302.86,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.99,303.15,285.15,0.0,0.0,294.42,1.0,0.55,0.0,303.23,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.36,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,298.65,296.1,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18474900.0,302.85,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.98,303.15,285.15,0.0,0.0,294.41,1.0,0.52,0.0,303.22,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.35,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,298.4,296.03,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18475200.0,302.84,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.97,303.15,285.15,0.0,0.0,294.41,1.0,0.49,0.0,303.21,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.34,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,298.15,295.94,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18475500.0,302.84,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.96,303.15,285.15,0.0,0.0,294.41,1.0,0.46,0.0,303.2,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.33,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,297.92,295.85,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18475800.0,302.83,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.95,303.15,285.15,0.0,0.0,294.41,1.0,0.43,0.0,303.19,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.32,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,297.74,295.78,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18476100.0,302.82,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,294.41,1.0,0.39,0.0,303.18,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.32,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,297.59,295.73,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18476400.0,302.81,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,294.41,1.0,0.35,0.0,303.17,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.31,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,297.47,295.71,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18476700.0,302.81,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,294.41,1.0,0.31,0.0,303.16,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.3,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,297.38,295.7,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18477000.0,302.8,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,303.15,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.29,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,297.32,295.7,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18477300.0,302.79,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,303.14,303.15,285.15,0.0,0.0,294.45,1.0,1.0,0.0,302.29,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,297.27,295.71,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18477600.0,302.79,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,303.13,303.15,285.15,0.0,0.0,294.45,1.0,0.99,0.0,302.28,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,297.24,295.73,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18477900.0,302.78,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.9,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,303.12,303.15,285.15,0.0,0.0,294.45,1.0,0.99,0.0,302.28,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,297.21,295.75,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18478200.0,302.77,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.89,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,303.11,303.15,285.15,0.0,0.0,294.45,1.0,0.98,0.0,302.27,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,297.19,295.76,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18478500.0,302.77,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.89,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,303.11,303.15,285.15,0.0,0.0,294.45,1.0,0.98,0.0,302.27,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,297.17,295.77,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18478800.0,302.76,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.88,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,303.1,303.15,285.15,0.0,0.0,294.45,1.0,0.97,0.0,302.26,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,297.15,295.77,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18479100.0,302.76,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,303.09,303.15,285.15,0.0,0.0,294.45,1.0,0.96,0.0,302.26,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,297.13,295.77,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18479400.0,302.75,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,303.08,303.15,285.15,0.0,0.0,294.45,1.0,0.94,0.0,302.25,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,297.13,295.77,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18479700.0,302.75,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,303.08,303.15,285.15,0.0,0.0,294.45,1.0,0.93,0.0,302.25,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,297.15,295.78,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18480000.0,302.74,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,303.07,303.15,285.15,0.0,0.0,294.45,1.0,0.92,0.0,302.25,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,297.17,295.79,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18480300.0,302.74,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,303.06,303.15,285.15,0.0,0.0,294.45,1.0,0.9,0.0,302.24,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,297.2,295.8,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18480600.0,302.73,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,303.05,303.15,285.15,0.0,0.0,294.45,1.0,0.88,0.0,302.24,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,297.23,295.81,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18480900.0,302.73,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,303.05,303.15,285.15,0.0,0.0,294.45,1.0,0.86,0.0,302.23,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,297.26,295.82,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18481200.0,302.72,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,303.04,303.15,285.15,0.0,0.0,294.45,1.0,0.84,0.0,302.23,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,297.27,295.83,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18481500.0,302.72,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,303.03,303.15,285.15,0.0,0.0,294.45,1.0,0.82,0.0,302.23,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,297.27,295.83,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18481800.0,302.71,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,303.03,303.15,285.15,0.0,0.0,294.45,1.0,0.8,0.0,302.22,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,297.26,295.82,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18482100.0,302.71,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,294.45,1.0,0.78,0.0,302.22,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,297.22,295.8,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18482400.0,302.7,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,294.45,1.0,0.75,0.0,302.22,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,297.15,295.77,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18482700.0,302.7,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.81,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,294.45,1.0,0.73,0.0,302.21,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,297.07,295.74,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18483000.0,302.69,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.8,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,303.0,303.15,285.15,0.0,0.0,294.45,1.0,0.7,0.0,302.21,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,296.98,295.71,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18483300.0,302.69,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.8,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.99,303.15,285.15,0.0,0.0,294.45,1.0,0.67,0.0,302.2,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,296.9,295.67,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18483600.0,302.68,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.79,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.98,303.15,285.15,0.0,0.0,294.45,1.0,0.65,0.0,302.2,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,296.82,295.64,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18483900.0,302.68,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.79,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.98,303.15,285.15,0.0,0.0,294.45,1.0,0.62,0.0,302.19,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,296.73,295.62,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18484200.0,302.67,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.78,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.97,303.15,285.15,0.0,0.0,294.45,1.0,0.58,0.0,302.19,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,296.65,295.59,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18484500.0,302.67,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.78,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.96,303.15,285.15,0.0,0.0,294.45,1.0,0.55,0.0,302.18,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,296.57,295.56,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18484800.0,302.66,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.77,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.96,303.15,285.15,0.0,0.0,294.45,1.0,0.52,0.0,302.18,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,296.48,295.53,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18485100.0,302.65,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.95,303.15,285.15,0.0,0.0,294.45,1.0,0.48,0.0,302.17,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,296.4,295.51,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18485400.0,302.65,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,294.45,1.0,0.44,0.0,302.17,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,296.32,295.48,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18485700.0,302.64,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.75,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,294.45,1.0,0.41,0.0,302.16,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,296.23,295.45,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18486000.0,302.64,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.75,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,294.45,1.0,0.37,0.0,302.15,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,296.15,295.42,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18486300.0,302.63,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.74,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,294.45,1.0,0.33,0.0,302.15,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,296.07,295.4,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18486600.0,302.63,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.73,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,295.98,295.37,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18486900.0,302.62,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.73,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.9,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,295.9,295.35,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18487200.0,302.62,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.72,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.9,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,295.82,295.33,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18487500.0,302.61,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.72,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.89,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,295.73,295.31,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18487800.0,302.61,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.71,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.88,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,295.65,295.29,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18488100.0,302.6,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.7,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.88,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,295.57,295.27,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18488400.0,302.59,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.7,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,295.48,295.25,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18488700.0,302.59,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.69,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,295.4,295.23,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18489000.0,302.58,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.68,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,295.32,295.21,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18489300.0,302.58,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.68,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,295.23,295.18,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18489600.0,302.57,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.67,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,295.15,295.15,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18489900.0,302.57,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.67,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,295.1,295.1,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18490200.0,302.56,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,302.66,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.73,303.15,295.12,295.09,299.92,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
