time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18540300.0,304.03,303.15,285.15,0.0,0.0,294.21,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,294.32,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,294.19,1.0,0.54,0.0,303.08,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,294.46,303.15,306.17,297.43,299.94,299.85,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540600.0,304.04,303.15,285.15,0.0,0.0,294.21,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,294.32,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,294.19,1.0,0.57,0.0,303.09,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,294.46,303.15,306.21,297.46,299.94,299.85,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540900.0,304.05,303.15,285.15,0.0,0.0,294.21,1.0,1.0,0.0,304.28,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,294.32,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,294.19,1.0,0.6,0.0,303.11,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,294.46,303.15,306.28,297.49,299.94,299.85,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18541200.0,304.05,303.15,285.15,0.0,0.0,294.21,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,294.32,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,294.19,1.0,0.64,0.0,303.12,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,294.46,303.15,306.37,297.53,299.94,299.85,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18541500.0,304.06,303.15,285.15,0.0,0.0,294.21,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,294.32,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,294.19,1.0,0.68,0.0,303.13,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,294.46,303.15,306.48,297.57,299.94,299.85,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18541800.0,304.07,303.15,285.15,0.0,0.0,294.21,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,294.32,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,294.19,1.0,0.73,0.0,303.14,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,294.46,303.15,306.59,297.62,299.94,299.85,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18542100.0,304.08,303.15,285.15,0.0,0.0,294.21,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,294.31,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,294.19,1.0,0.78,0.0,303.15,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,294.46,303.15,306.7,297.67,299.94,299.85,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18542400.0,304.09,303.15,285.15,0.0,0.0,294.21,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,294.31,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,294.19,1.0,0.83,0.0,303.17,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,294.46,303.15,306.82,297.71,299.94,299.85,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.23,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18542700.0,304.09,303.15,285.15,0.0,0.0,294.21,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,294.32,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,294.19,1.0,0.89,0.0,303.18,303.15,285.15,0.0,0.0,294.1,1.0,0.31,0.0,294.46,303.15,306.92,297.76,299.94,299.85,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.49,410.0,0.05,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543000.0,304.1,303.15,285.15,0.0,0.0,294.22,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,294.29,1.0,1.0,0.0,304.15,303.15,285.15,0.0,0.0,294.33,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,294.2,1.0,0.95,0.0,303.19,303.15,285.15,0.0,0.0,294.12,1.0,0.32,0.0,294.49,303.15,307.02,297.79,299.94,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.71,410.0,1.33,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543300.0,304.11,303.15,285.15,0.0,0.0,294.24,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,294.31,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,294.35,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,294.22,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,294.14,1.0,0.32,0.0,294.54,303.15,307.1,297.82,299.94,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.86,410.0,0.79,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543600.0,304.12,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,304.37,303.15,285.15,0.0,0.0,294.32,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,294.36,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,294.23,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,294.15,1.0,0.34,0.0,294.55,303.15,307.15,297.83,299.94,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.19,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543900.0,304.13,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,304.37,303.15,285.15,0.0,0.0,294.33,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,294.36,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,294.24,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,294.15,1.0,0.35,0.0,294.56,303.15,307.19,297.84,299.94,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.85,410.0,0.49,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18544200.0,304.14,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.38,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.28,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,294.16,1.0,0.36,0.0,294.59,303.15,307.23,297.85,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.79,410.0,0.72,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18544500.0,304.14,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.39,303.15,285.15,0.0,0.0,294.35,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,294.17,1.0,0.38,0.0,294.6,303.15,307.27,297.86,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7,410.0,0.41,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18544800.0,304.15,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.39,303.15,285.15,0.0,0.0,294.35,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,294.39,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,294.17,1.0,0.4,0.0,294.61,303.15,307.3,297.87,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.61,410.0,0.32,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18545100.0,304.16,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.39,303.15,285.15,0.0,0.0,294.35,1.0,1.0,0.0,304.37,303.15,285.15,0.0,0.0,294.39,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,294.17,1.0,0.42,0.0,294.61,303.15,307.32,297.87,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.51,410.0,0.08,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18545400.0,304.16,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,294.35,1.0,1.0,0.0,304.39,303.15,285.15,0.0,0.0,294.39,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,294.17,1.0,0.45,0.0,294.61,303.15,307.34,297.88,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.41,410.0,0.06,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18545700.0,304.17,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,294.35,1.0,1.0,0.0,304.42,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,294.17,1.0,0.47,0.0,294.6,303.15,307.34,297.88,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.31,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546000.0,304.17,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.45,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,294.16,1.0,0.5,0.0,294.59,303.15,307.34,297.88,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.22,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546300.0,304.18,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,294.33,1.0,1.0,0.0,304.47,303.15,285.15,0.0,0.0,294.37,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,294.24,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,294.16,1.0,0.52,0.0,294.57,303.15,307.31,297.88,299.94,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546600.0,304.18,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,294.33,1.0,1.0,0.0,304.5,303.15,285.15,0.0,0.0,294.37,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,294.24,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,294.16,1.0,0.55,0.0,294.57,303.15,307.28,297.87,299.94,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.03,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546900.0,304.18,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,294.33,1.0,1.0,0.0,304.52,303.15,285.15,0.0,0.0,294.37,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,294.24,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,294.16,1.0,0.59,0.0,294.57,303.15,307.22,297.85,299.94,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.03,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18547200.0,304.19,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,294.33,1.0,1.0,0.0,304.55,303.15,285.15,0.0,0.0,294.37,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,294.24,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,294.16,1.0,0.62,0.0,294.57,303.15,307.15,297.83,299.94,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.03,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18547500.0,304.19,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,294.33,1.0,1.0,0.0,304.57,303.15,285.15,0.0,0.0,294.37,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,294.24,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,294.16,1.0,0.65,0.0,294.57,303.15,307.07,297.82,299.94,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.03,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18547800.0,304.2,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,294.33,1.0,1.0,0.0,304.59,303.15,285.15,0.0,0.0,294.37,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,294.24,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,294.16,1.0,0.69,0.0,294.57,303.15,306.98,297.82,299.94,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.05,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18548100.0,304.2,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,294.33,1.0,1.0,0.0,304.6,303.15,285.15,0.0,0.0,294.37,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,294.24,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,294.16,1.0,0.72,0.0,294.57,303.15,306.9,297.85,299.94,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,410.0,0.03,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18548400.0,304.2,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,294.33,1.0,1.0,0.0,304.62,303.15,285.15,0.0,0.0,294.37,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,294.24,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,294.16,1.0,0.76,0.0,294.57,303.15,306.82,297.88,299.94,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,0.03,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18548700.0,304.2,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,294.33,1.0,1.0,0.0,304.63,303.15,285.15,0.0,0.0,294.37,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,294.24,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,294.16,1.0,0.8,0.0,294.57,303.15,306.73,297.93,299.94,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,410.0,0.03,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549000.0,304.2,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,294.33,1.0,1.0,0.0,304.65,303.15,285.15,0.0,0.0,294.37,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,294.24,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,294.16,1.0,0.84,0.0,294.57,303.15,306.65,297.98,299.94,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,410.0,0.05,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549300.0,304.21,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,294.33,1.0,1.0,0.0,304.66,303.15,285.15,0.0,0.0,294.37,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,294.24,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,294.16,1.0,0.88,0.0,294.57,303.15,306.57,298.03,299.94,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.04,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549600.0,304.21,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,294.33,1.0,1.0,0.0,304.67,303.15,285.15,0.0,0.0,294.37,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,294.24,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,294.16,1.0,0.92,0.0,294.57,303.15,306.48,298.09,299.94,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.31,410.0,0.03,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549900.0,304.21,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,294.33,1.0,1.0,0.0,304.68,303.15,285.15,0.0,0.0,294.37,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,294.24,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,294.16,1.0,0.97,0.0,294.57,303.15,306.4,298.14,299.94,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,0.04,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18550200.0,304.21,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.69,303.15,285.15,0.0,0.0,294.37,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,294.24,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,306.32,298.18,299.94,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4,410.0,0.2,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18550500.0,304.21,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.7,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,294.17,1.0,1.0,0.0,294.59,303.15,306.23,298.21,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4,410.0,0.62,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18550800.0,304.21,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,294.35,1.0,1.0,0.0,304.71,303.15,285.15,0.0,0.0,294.39,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,294.17,1.0,1.0,0.0,294.6,303.15,306.15,298.23,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,0.29,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18551100.0,304.21,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,294.35,1.0,1.0,0.0,304.71,303.15,285.15,0.0,0.0,294.39,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,294.17,1.0,1.0,0.0,294.6,303.15,306.07,298.23,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.1,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18551400.0,304.21,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,294.35,1.0,1.0,0.0,304.72,303.15,285.15,0.0,0.0,294.39,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,294.17,1.0,1.0,0.0,294.6,303.15,305.98,298.21,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.07,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18551700.0,304.2,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,294.35,1.0,1.0,0.0,304.73,303.15,285.15,0.0,0.0,294.39,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,294.17,1.0,1.0,0.0,294.6,303.15,305.9,298.18,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552000.0,304.2,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.39,303.15,285.15,0.0,0.0,294.35,1.0,1.0,0.0,304.73,303.15,285.15,0.0,0.0,294.39,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,294.17,1.0,1.0,0.0,294.6,303.15,305.82,298.14,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.39,410.0,0.06,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552300.0,304.2,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,294.35,1.0,1.0,0.0,304.73,303.15,285.15,0.0,0.0,294.39,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,294.17,1.0,1.0,0.0,294.6,303.15,305.73,298.09,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.1,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552600.0,304.2,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,294.35,1.0,1.0,0.0,304.73,303.15,285.15,0.0,0.0,294.39,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,294.17,1.0,1.0,0.0,294.6,303.15,305.65,298.05,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.58,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552900.0,304.2,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,294.35,1.0,1.0,0.0,304.73,303.15,285.15,0.0,0.0,294.39,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,294.17,1.0,1.0,0.0,294.6,303.15,305.57,298.0,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.08,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18553200.0,304.2,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.38,303.15,285.15,0.0,0.0,294.35,1.0,1.0,0.0,304.72,303.15,285.15,0.0,0.0,294.39,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,294.17,1.0,1.0,0.0,294.6,303.15,305.48,297.96,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18553500.0,304.2,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.37,303.15,285.15,0.0,0.0,294.35,1.0,1.0,0.0,304.72,303.15,285.15,0.0,0.0,294.39,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,294.17,1.0,1.0,0.0,294.6,303.15,305.4,297.94,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18553800.0,304.19,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.37,303.15,285.15,0.0,0.0,294.35,1.0,1.0,0.0,304.71,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,294.17,1.0,1.0,0.0,294.59,303.15,305.32,297.92,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18554100.0,304.18,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,294.35,1.0,1.0,0.0,304.7,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,294.17,1.0,1.0,0.0,294.59,303.15,305.23,297.93,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18554400.0,304.17,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,294.35,1.0,1.0,0.0,304.68,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,294.17,1.0,1.0,0.0,294.59,303.15,305.15,297.96,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.02,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18554700.0,304.16,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,294.35,1.0,1.0,0.0,304.67,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,294.17,1.0,1.0,0.0,294.59,303.15,305.04,297.99,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.04,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555000.0,304.16,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,294.35,1.0,1.0,0.0,304.65,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,294.17,1.0,1.0,0.0,294.59,303.15,304.87,298.02,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.05,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555300.0,304.15,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,294.35,1.0,1.0,0.0,304.64,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,294.26,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,294.17,1.0,1.0,0.0,294.59,303.15,304.65,298.03,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.04,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555600.0,304.14,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,294.35,1.0,1.0,0.0,304.62,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,294.17,1.0,1.0,0.0,294.59,303.15,304.4,298.03,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.03,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555900.0,304.13,303.15,285.15,0.0,0.0,294.28,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,294.35,1.0,1.0,0.0,304.6,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,294.17,1.0,1.0,0.0,294.59,303.15,304.12,298.01,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18556200.0,304.12,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.58,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,294.17,1.0,1.0,0.0,294.59,303.15,303.82,297.99,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18556500.0,304.11,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.56,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,294.17,1.0,1.0,0.0,294.59,303.15,303.51,297.95,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.01,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18556800.0,304.1,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.28,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.55,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.59,303.15,303.2,297.91,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18557100.0,304.1,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.53,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.59,303.15,302.9,297.87,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18557400.0,304.09,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.52,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.59,303.15,302.62,297.82,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18557700.0,304.08,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.5,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.59,303.15,302.37,297.78,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558000.0,304.07,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.49,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.59,303.15,302.15,297.74,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558300.0,304.06,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.47,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.59,303.15,301.96,297.71,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558600.0,304.05,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.46,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.59,303.15,301.78,297.67,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558900.0,304.04,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.45,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.59,303.15,301.61,297.64,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18559200.0,304.03,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.44,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,301.45,297.6,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18559500.0,304.02,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.42,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,301.29,297.56,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18559800.0,304.02,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,301.13,297.52,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18560100.0,304.01,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,300.98,297.48,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18560400.0,304.0,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.39,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,300.82,297.44,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18560700.0,304.0,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.38,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,300.66,297.4,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561000.0,303.99,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.15,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.37,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,300.5,297.35,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561300.0,303.98,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.15,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,300.33,297.31,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561600.0,303.97,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,300.15,297.27,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561900.0,303.97,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,299.95,297.22,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18562200.0,303.96,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,299.72,297.17,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18562500.0,303.95,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,299.47,297.12,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18562800.0,303.95,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,299.19,297.06,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18563100.0,303.94,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,298.91,296.99,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18563400.0,303.93,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,298.63,296.92,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18563700.0,303.92,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.28,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,298.34,296.84,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18564000.0,303.92,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,298.06,296.76,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18564300.0,303.91,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,297.8,296.67,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18564600.0,303.9,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,297.55,296.58,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18564900.0,303.89,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,294.25,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,297.34,296.49,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
