time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18590100.0,303.47,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,294.25,1.0,0.71,0.0,303.17,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,295.19,295.16,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590400.0,303.46,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,294.25,1.0,0.69,0.0,303.17,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,295.15,295.15,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590700.0,303.46,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,294.25,1.0,0.68,0.0,303.16,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,295.12,295.12,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591000.0,303.45,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,294.25,1.0,0.66,0.0,303.16,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,295.1,295.1,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591300.0,303.45,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,294.25,1.0,0.63,0.0,303.16,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,295.08,295.08,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591600.0,303.44,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,294.25,1.0,0.61,0.0,303.16,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,295.06,295.06,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591900.0,303.44,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,294.25,1.0,0.59,0.0,303.16,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,295.05,295.05,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592200.0,303.43,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,294.25,1.0,0.57,0.0,303.15,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,295.05,295.05,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592500.0,303.43,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,294.25,1.0,0.55,0.0,303.15,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,295.05,295.05,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592800.0,303.42,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,294.25,1.0,0.52,0.0,303.15,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,295.05,295.05,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593100.0,303.42,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,294.25,1.0,0.5,0.0,303.15,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,295.06,295.06,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593400.0,303.41,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,294.25,1.0,0.47,0.0,303.15,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,295.08,295.08,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593700.0,303.41,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,294.25,1.0,0.45,0.0,303.14,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,295.11,295.11,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594000.0,303.4,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.0,303.15,285.15,0.0,0.0,294.25,1.0,0.42,0.0,303.14,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,295.15,295.15,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594300.0,303.4,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.0,303.15,285.15,0.0,0.0,294.25,1.0,0.4,0.0,303.14,303.15,285.15,0.0,0.0,294.16,1.0,0.99,0.0,294.58,303.15,295.2,295.14,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594600.0,303.4,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.0,303.15,285.15,0.0,0.0,294.25,1.0,0.37,0.0,303.14,303.15,285.15,0.0,0.0,294.16,1.0,0.99,0.0,294.58,303.15,295.25,295.14,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594900.0,303.39,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,302.99,303.15,285.15,0.0,0.0,294.25,1.0,0.34,0.0,303.14,303.15,285.15,0.0,0.0,294.16,1.0,0.99,0.0,294.58,303.15,295.31,295.14,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595200.0,303.39,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,302.99,303.15,285.15,0.0,0.0,294.25,1.0,0.31,0.0,303.13,303.15,285.15,0.0,0.0,294.16,1.0,0.99,0.0,294.58,303.15,295.37,295.15,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595500.0,303.38,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,302.99,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,303.13,303.15,285.15,0.0,0.0,294.16,1.0,0.98,0.0,294.58,303.15,295.45,295.16,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595800.0,303.38,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,302.99,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,303.13,303.15,285.15,0.0,0.0,294.16,1.0,0.98,0.0,294.58,303.15,295.52,295.17,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596100.0,303.38,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,302.99,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,303.13,303.15,285.15,0.0,0.0,294.16,1.0,0.98,0.0,294.58,303.15,295.61,295.2,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596400.0,303.38,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,302.98,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,303.13,303.15,285.15,0.0,0.0,294.16,1.0,0.97,0.0,294.58,303.15,295.71,295.23,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596700.0,303.38,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,302.99,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,303.13,303.15,285.15,0.0,0.0,294.16,1.0,0.97,0.0,294.58,303.15,295.81,295.26,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597000.0,303.39,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,302.99,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,303.13,303.15,285.15,0.0,0.0,294.16,1.0,0.97,0.0,294.58,303.15,295.91,295.31,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597300.0,303.4,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,302.99,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,303.13,303.15,285.15,0.0,0.0,294.16,1.0,0.96,0.0,294.58,303.15,296.03,295.36,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597600.0,303.41,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.0,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,303.13,303.15,285.15,0.0,0.0,294.16,1.0,0.96,0.0,294.58,303.15,296.15,295.42,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597900.0,303.43,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,303.14,303.15,285.15,0.0,0.0,294.16,1.0,0.96,0.0,294.58,303.15,296.28,295.5,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598200.0,303.46,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,303.15,303.15,285.15,0.0,0.0,294.16,1.0,0.96,0.0,294.58,303.15,296.41,295.58,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598500.0,303.49,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,303.15,303.15,285.15,0.0,0.0,294.16,1.0,0.96,0.0,294.58,303.15,296.56,295.67,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598800.0,303.52,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,303.16,303.15,285.15,0.0,0.0,294.16,1.0,0.96,0.0,294.58,303.15,296.71,295.77,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599100.0,303.55,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,303.17,303.15,285.15,0.0,0.0,294.16,1.0,0.96,0.0,294.58,303.15,296.86,295.87,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599400.0,303.58,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.07,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,303.18,303.15,285.15,0.0,0.0,294.16,1.0,0.97,0.0,294.58,303.15,297.02,295.98,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599700.0,303.61,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,303.19,303.15,285.15,0.0,0.0,294.16,1.0,0.98,0.0,294.58,303.15,297.2,296.1,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600000.0,303.65,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,303.2,303.15,285.15,0.0,0.0,294.16,1.0,0.98,0.0,294.58,303.15,297.37,296.22,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600300.0,303.68,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,303.21,303.15,285.15,0.0,0.0,294.16,1.0,0.99,0.0,294.58,303.15,297.56,296.35,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600600.0,303.72,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,303.22,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,297.75,296.48,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600900.0,303.76,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,297.95,296.61,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601200.0,303.79,303.15,285.15,0.0,0.0,294.27,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,294.34,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,294.38,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,303.24,303.15,285.15,0.0,0.0,294.16,1.0,1.0,0.0,294.58,303.15,298.15,296.74,299.93,299.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.33,288.9,301.21,305.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601500.0,303.12,297.15,293.15,0.0,0.0,296.27,1.0,1.0,0.26,303.05,297.15,293.15,0.0,0.0,296.27,1.0,1.0,0.27,303.08,297.15,293.15,0.0,0.0,296.27,1.0,1.0,0.2,302.58,297.15,293.15,0.0,0.0,296.27,1.0,1.0,0.27,302.6,297.15,293.15,0.0,0.0,296.27,1.0,1.0,1.3,296.06,291.15,298.37,296.88,298.37,303.08,295.9,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.87,0.87,0.0,71.43,410.0,36409.67,0.0,14288.08,1.0,282.89,296.66,303.01,306.49,293.15,293.15,283.15,3420.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.27,1.0,0.0,1.0,1.26,1.53,0.07,5.15,4.02,1.13,0.0,0.0,0.0,9957.74,0.0,79.69,2246.17,0.0,0.0,0.35,1.0,0.0,3.0,1.0,0.0
18601800.0,302.61,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.26,302.57,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.27,302.58,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.2,302.11,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.27,302.04,297.15,293.15,0.0,0.0,294.26,1.0,1.0,1.3,294.25,291.15,298.62,297.03,298.61,302.54,294.25,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.86,0.86,0.0,71.43,410.0,65474.34,0.0,14288.08,1.0,284.63,292.31,300.3,303.71,293.15,293.15,283.15,8869.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.05,2.49,0.16,5.29,4.13,1.16,0.0,0.0,0.0,11129.38,0.0,340.26,2275.33,0.0,2033.75,0.57,1.0,0.0,3.0,1.0,0.0
18602100.0,302.43,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.26,302.37,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.27,302.36,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.2,301.9,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.27,301.79,297.15,293.15,0.0,0.0,293.75,1.0,1.0,1.3,293.74,291.15,298.88,297.19,298.88,302.32,293.74,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.95,0.95,0.0,71.43,410.0,79967.36,0.0,14288.08,1.0,284.61,291.86,300.3,304.4,293.15,293.15,283.15,11921.59,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.65,3.19,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13000.79,0.0,698.86,2275.33,0.0,2578.3,0.72,1.0,0.0,3.0,1.0,0.0
18602400.0,302.33,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.26,302.26,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.27,302.25,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.2,301.8,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.27,301.67,297.15,293.15,0.0,0.0,293.37,1.0,1.0,1.3,293.37,291.15,299.15,297.35,299.15,302.21,293.37,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.43,410.0,91579.75,0.0,14288.08,1.0,284.57,291.51,300.42,305.15,293.15,293.15,283.15,15614.2,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.16,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,14731.68,0.0,1166.38,2275.33,0.0,2933.52,0.86,1.0,0.0,3.0,1.0,0.0
18602700.0,302.29,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.26,302.19,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,302.18,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.2,301.74,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,301.6,297.15,293.15,0.0,0.0,293.13,1.0,1.0,1.3,293.13,291.15,299.43,297.51,299.43,302.15,293.13,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.43,410.0,100377.62,0.0,14288.08,1.0,284.54,291.29,300.55,305.75,293.15,293.15,283.15,19831.94,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.56,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16201.6,0.0,1669.43,2275.33,0.0,3133.7,0.97,1.0,0.0,3.0,1.0,0.0
18603000.0,302.28,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.26,302.15,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.27,302.14,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.2,301.7,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.27,301.56,297.15,293.15,0.0,0.0,293.15,1.0,1.0,1.3,293.15,291.15,299.71,297.66,299.71,302.12,293.15,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.43,410.0,103684.76,0.0,14288.08,1.0,284.54,291.29,300.67,306.09,293.15,293.15,283.15,21122.89,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16783.15,0.0,1835.04,2275.33,0.0,3210.96,1.0,1.0,0.0,3.0,1.0,0.0
18603300.0,302.3,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.26,302.14,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.27,302.13,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.2,301.69,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.27,301.55,297.15,293.15,0.0,0.0,293.27,1.0,1.0,1.3,293.27,291.15,299.99,297.8,299.99,302.12,293.27,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.43,410.0,104828.96,0.0,14288.08,1.0,284.56,291.38,300.8,306.29,293.15,293.15,283.15,21122.89,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17019.6,0.0,1835.04,2275.33,0.0,3194.53,1.0,1.0,0.0,3.0,1.0,0.0
18603600.0,302.32,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.26,302.14,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.27,302.12,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.2,301.69,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.27,301.55,297.15,293.15,0.0,0.0,293.39,1.0,1.0,1.3,293.39,291.15,300.26,297.93,300.26,302.13,293.39,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.43,410.0,105852.28,0.0,14288.08,1.0,284.57,291.46,300.93,306.47,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17239.75,0.0,1835.04,2275.33,0.0,3175.64,1.0,1.0,0.0,3.0,1.0,0.0
18603900.0,302.34,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.26,302.14,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.27,302.12,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.2,301.7,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.27,301.55,297.15,293.15,0.0,0.0,293.49,1.0,1.0,1.3,293.49,291.15,300.52,298.04,300.52,302.13,293.49,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.43,410.0,106721.32,0.0,14288.08,1.0,284.58,291.52,301.04,306.63,293.15,293.15,283.15,21122.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17429.5,0.0,1835.04,2275.33,0.0,3160.03,1.0,1.0,0.0,3.0,1.0,0.0
18604200.0,302.36,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.26,302.14,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.27,302.12,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.2,301.7,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.27,301.54,297.15,293.15,0.0,0.0,293.43,1.0,1.0,1.3,293.43,291.15,300.75,298.12,300.75,302.14,293.43,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.43,410.0,110163.82,0.0,14288.08,1.0,284.24,291.4,301.13,306.95,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18211.95,0.0,1835.04,2275.33,0.0,3199.39,1.0,1.0,0.0,3.0,1.0,0.0
18604500.0,302.36,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.26,302.13,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.27,302.09,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.2,301.68,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.27,301.52,297.15,293.15,0.0,0.0,293.21,1.0,1.0,1.3,293.2,291.15,300.97,298.18,300.97,302.13,293.2,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.43,410.0,116599.52,0.0,14288.08,1.0,283.46,291.07,301.2,307.42,293.15,293.15,281.85,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19962.11,0.0,1835.04,2275.33,0.0,3290.76,1.0,1.0,0.0,3.0,1.0,0.0
18604800.0,302.35,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.26,302.1,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.27,302.06,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.2,301.66,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.27,301.49,297.15,293.15,0.0,0.0,293.0,1.0,1.0,1.3,293.0,291.15,301.15,298.21,301.15,302.11,293.0,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.43,410.0,121364.21,0.0,14288.08,1.0,282.88,290.78,301.22,307.68,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21111.24,0.0,1835.04,2275.33,0.0,3364.45,1.0,1.0,0.0,3.0,1.0,0.0
18605100.0,302.35,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.26,302.08,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.27,302.04,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.2,301.64,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.27,301.47,297.15,293.15,0.0,0.0,292.85,1.0,1.0,1.3,292.85,291.15,301.32,298.21,301.32,302.09,292.85,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.43,410.0,124756.51,0.0,14288.08,1.0,282.45,290.57,301.22,307.89,293.15,293.15,280.35,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22691.99,0.0,1835.04,2275.33,0.0,3418.55,1.0,1.0,0.0,3.0,1.0,0.0
18605400.0,302.36,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.26,302.08,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.27,302.03,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.2,301.64,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.27,301.46,297.15,293.15,0.0,0.0,292.87,1.0,1.0,1.3,292.87,291.15,301.48,298.21,301.48,302.09,292.87,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.43,410.0,124784.87,0.0,14288.08,1.0,282.44,290.56,301.21,307.88,293.15,293.15,279.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22685.55,0.0,1835.04,2275.33,0.0,3422.09,1.0,1.0,0.0,3.0,1.0,0.0
18605700.0,302.38,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.26,302.09,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.27,302.03,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.2,301.65,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.27,301.47,297.15,293.15,0.0,0.0,292.88,1.0,1.0,1.3,292.88,291.15,301.65,298.2,301.65,302.1,292.88,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.43,410.0,124749.72,0.0,14288.08,1.0,282.43,290.55,301.2,307.87,293.15,293.15,278.85,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22679.51,0.0,1835.04,2275.33,0.0,3425.51,1.0,1.0,0.0,3.0,1.0,0.0
18606000.0,302.41,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.26,302.11,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.27,302.04,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.2,301.66,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.27,301.47,297.15,293.15,0.0,0.0,292.88,1.0,1.0,1.3,292.88,291.15,301.82,298.19,301.82,302.12,292.88,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.43,410.0,124696.66,0.0,14288.08,1.0,282.42,290.54,301.19,307.85,293.15,293.15,278.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22669.12,0.0,1835.04,2275.33,0.0,3430.5,1.0,1.0,0.0,3.0,1.0,0.0
18606300.0,302.44,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.26,302.12,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.27,302.05,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.2,301.67,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.27,301.48,297.15,293.15,0.0,0.0,292.88,1.0,1.0,1.3,292.88,291.15,301.98,298.17,301.98,302.14,292.88,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.43,410.0,124629.7,0.0,14288.08,1.0,282.41,290.52,301.17,307.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22654.98,0.0,1835.04,2275.33,0.0,3436.88,1.0,1.0,0.0,3.0,1.0,0.0
18606600.0,302.47,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.26,302.14,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.27,302.05,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.2,301.68,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.27,301.49,297.15,293.15,0.0,0.0,292.87,1.0,1.0,1.3,292.87,291.15,302.15,298.14,302.15,302.15,292.87,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.43,410.0,124552.05,0.0,14288.08,1.0,282.39,290.5,301.15,307.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22637.81,0.0,1835.04,2275.33,0.0,3444.31,1.0,1.0,0.0,3.0,1.0,0.0
18606900.0,302.33,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.25,302.01,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.26,301.91,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.2,301.56,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.26,301.34,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.26,291.36,291.15,302.32,298.12,302.11,301.98,291.36,1.0,1.0,0.08,0.08,0.92,0.08,5.96,1.09,4.87,-1.08,1.0,1.0,0.0,-151.17,410.0,114575.87,0.0,13996.1,1.0,281.58,289.06,301.1,307.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21927.14,0.0,1835.04,2275.33,0.0,3420.71,1.0,1.0,0.0,3.0,1.0,0.0
18607200.0,302.41,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.25,302.09,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,301.98,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.2,301.65,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,301.41,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.27,291.47,291.15,302.48,298.09,302.24,302.06,291.47,1.0,1.0,0.09,0.09,0.91,0.09,6.01,1.28,4.73,-1.26,1.0,1.0,0.0,-59.37,410.0,116785.54,0.0,14074.8,1.0,281.53,289.12,301.09,307.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21862.54,0.0,1835.04,2275.33,0.0,3363.06,1.0,1.0,0.0,3.0,1.0,0.0
18607500.0,302.44,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.26,302.11,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,301.99,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.2,301.65,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,301.42,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.28,291.56,291.15,302.65,298.06,302.35,302.08,291.56,1.0,1.0,0.1,0.1,0.9,0.1,6.05,1.43,4.62,-1.4,1.0,1.0,0.0,-14.26,410.0,117171.28,0.0,14127.76,1.0,281.57,289.19,301.07,307.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21902.13,0.0,1835.04,2275.33,0.0,3377.35,1.0,1.0,0.0,3.0,1.0,0.0
18607800.0,302.45,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.26,302.12,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.27,301.98,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.2,301.65,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.27,301.42,297.15,293.15,0.0,0.0,291.61,1.0,1.0,1.28,291.61,291.15,302.82,298.04,302.46,302.09,291.61,1.0,1.0,0.11,0.11,0.89,0.11,6.08,1.54,4.54,-1.5,1.0,1.0,0.0,7.68,410.0,117405.65,0.0,14165.8,1.0,281.59,289.22,301.04,307.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21916.83,0.0,1835.04,2275.33,0.0,3391.12,1.0,1.0,0.0,3.0,1.0,0.0
18608100.0,302.47,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.26,302.12,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,301.98,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.2,301.64,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,301.42,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.29,291.65,291.15,302.98,298.01,302.57,302.1,291.65,1.0,1.0,0.11,0.11,0.89,0.11,6.1,1.63,4.47,-1.59,1.0,1.0,0.0,17.05,410.0,117564.06,0.0,14195.2,1.0,281.59,289.24,301.01,307.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21922.22,0.0,1835.04,2275.33,0.0,3402.41,1.0,1.0,0.0,3.0,1.0,0.0
18608400.0,302.48,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.26,302.13,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,301.98,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.2,301.64,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,301.42,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.29,291.67,291.15,303.15,297.99,302.69,302.11,291.67,1.0,1.0,0.12,0.12,0.88,0.12,6.11,1.71,4.41,-1.66,1.0,1.0,0.0,19.89,410.0,117673.78,0.0,14218.64,1.0,281.59,289.25,300.99,307.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21924.04,0.0,1835.04,2275.33,0.0,3411.65,1.0,1.0,0.0,3.0,1.0,0.0
18608700.0,302.49,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.26,302.15,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,301.98,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.2,301.64,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,301.42,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.29,291.69,291.15,303.32,297.97,302.8,302.13,291.69,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.77,4.36,-1.71,1.0,1.0,0.0,21.96,410.0,117745.22,0.0,14235.4,1.0,281.59,289.25,300.97,307.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21922.29,0.0,1835.04,2275.33,0.0,3420.77,1.0,1.0,0.0,3.0,1.0,0.0
18609000.0,302.51,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.26,302.16,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.27,301.98,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.2,301.65,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.27,301.42,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.29,291.7,291.15,303.48,297.94,302.92,302.14,291.7,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.81,4.32,-1.75,1.0,1.0,0.0,24.5,410.0,117771.34,0.0,14246.79,1.0,281.58,289.24,300.94,307.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21915.71,0.0,1835.04,2275.33,0.0,3430.54,1.0,1.0,0.0,3.0,1.0,0.0
18609300.0,302.51,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.26,302.17,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.27,301.98,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.2,301.65,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.27,301.42,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.3,291.7,291.15,303.65,297.91,303.03,302.14,291.7,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.84,4.3,-1.78,1.0,1.0,0.0,27.49,410.0,117759.2,0.0,14254.4,1.0,281.57,289.23,300.91,307.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21904.29,0.0,1835.04,2275.33,0.0,3439.99,1.0,1.0,0.0,3.0,1.0,0.0
18609600.0,302.52,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.26,302.18,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,301.98,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.2,301.66,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,301.42,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.3,291.69,291.15,303.82,297.89,303.14,302.15,291.69,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.86,4.28,-1.8,1.0,1.0,0.0,30.19,410.0,117730.35,0.0,14259.92,1.0,281.55,289.21,300.89,307.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21890.83,0.0,1835.04,2275.33,0.0,3448.65,1.0,1.0,0.0,3.0,1.0,0.0
18609900.0,302.53,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.26,302.19,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,301.98,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.2,301.66,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,301.42,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.3,291.69,291.15,303.98,297.86,303.26,302.16,291.69,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.88,4.26,-1.81,1.0,1.0,0.0,32.53,410.0,117694.27,0.0,14264.1,1.0,281.54,289.19,300.86,307.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21877.27,0.0,1835.04,2275.33,0.0,3456.01,1.0,1.0,0.0,3.0,1.0,0.0
18610200.0,302.53,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.26,302.21,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,301.98,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.2,301.66,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,301.42,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.3,291.69,291.15,304.15,297.84,303.37,302.16,291.69,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.9,4.25,-1.82,1.0,1.0,0.0,34.53,410.0,117658.76,0.0,14267.36,1.0,281.52,289.18,300.85,307.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21865.23,0.0,1835.04,2275.33,0.0,3461.45,1.0,1.0,0.0,3.0,1.0,0.0
18610500.0,302.54,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.26,302.22,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,301.98,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.2,301.67,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,301.42,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.3,291.69,291.15,304.32,297.83,303.48,302.17,291.69,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.91,4.24,-1.83,1.0,1.0,0.0,36.25,410.0,117628.95,0.0,14269.92,1.0,281.51,289.16,300.83,307.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21856.17,0.0,1835.04,2275.33,0.0,3464.32,1.0,1.0,0.0,3.0,1.0,0.0
18610800.0,302.54,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.26,302.23,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,301.98,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.2,301.67,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,301.42,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.3,291.69,291.15,304.48,297.83,303.58,302.18,291.69,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.92,4.23,-1.83,1.0,1.0,0.0,37.74,410.0,117611.34,0.0,14271.99,1.0,281.51,289.16,300.83,307.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21851.52,0.0,1835.04,2275.33,0.0,3463.91,1.0,1.0,0.0,3.0,1.0,0.0
18611100.0,302.55,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.26,302.24,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.27,301.98,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.2,301.68,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.27,301.42,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.3,291.71,291.15,304.65,297.84,303.69,302.18,291.71,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.93,4.23,-1.84,1.0,1.0,0.0,38.96,410.0,117612.95,0.0,14273.78,1.0,281.51,289.16,300.84,307.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21852.87,0.0,1835.04,2275.33,0.0,3459.51,1.0,1.0,0.0,3.0,1.0,0.0
18611400.0,302.55,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.26,302.26,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.27,301.98,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.2,301.68,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.27,301.42,297.15,293.15,0.0,0.0,291.73,1.0,1.0,1.3,291.73,291.15,304.82,297.86,303.8,302.19,291.73,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.94,4.22,-1.84,1.0,1.0,0.0,40.03,410.0,117635.7,0.0,14275.27,1.0,281.52,289.17,300.86,307.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21861.54,0.0,1835.04,2275.33,0.0,3450.3,1.0,1.0,0.0,3.0,1.0,0.0
18611700.0,302.56,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.26,302.28,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.27,301.98,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.2,301.69,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.27,301.42,297.15,293.15,0.0,0.0,291.76,1.0,1.0,1.3,291.76,291.15,304.98,297.9,303.91,302.2,291.76,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.21,-1.85,1.0,1.0,0.0,40.98,410.0,117684.96,0.0,14276.48,1.0,281.54,289.19,300.9,307.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21878.96,0.0,1835.04,2275.33,0.0,3435.56,1.0,1.0,0.0,3.0,1.0,0.0
18612000.0,302.56,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.26,302.29,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.27,301.99,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.2,301.7,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.27,301.43,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.3,291.81,291.15,305.15,297.96,304.02,302.21,291.81,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.21,-1.85,1.0,1.0,0.0,41.83,410.0,117774.41,0.0,14277.5,1.0,281.57,289.23,300.95,307.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21907.29,0.0,1835.04,2275.33,0.0,3414.68,1.0,1.0,0.0,3.0,1.0,0.0
18612300.0,302.57,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.26,302.31,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,301.99,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.2,301.71,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,301.43,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.3,291.87,291.15,305.31,298.02,304.13,302.22,291.87,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.2,-1.85,1.0,1.0,0.0,42.58,410.0,117900.91,0.0,14278.37,1.0,281.62,289.29,301.02,307.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21945.28,0.0,1835.04,2275.33,0.0,3393.77,1.0,1.0,0.0,3.0,1.0,0.0
18612600.0,302.58,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.26,302.34,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.27,302.0,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.2,301.72,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.27,301.44,297.15,293.15,0.0,0.0,291.92,1.0,1.0,1.3,291.92,291.15,305.44,298.08,304.22,302.23,291.92,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.85,1.0,1.0,0.0,43.26,410.0,118004.76,0.0,14279.11,1.0,281.66,289.33,301.08,307.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21980.53,0.0,1835.04,2275.33,0.0,3376.62,1.0,1.0,0.0,3.0,1.0,0.0
18612900.0,302.58,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.26,302.36,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,302.01,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.2,301.73,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,301.44,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.3,291.96,291.15,305.56,298.13,304.3,302.24,291.96,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,1.0,1.0,0.0,43.87,410.0,118100.65,0.0,14279.74,1.0,281.69,289.38,301.12,307.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22011.87,0.0,1835.04,2275.33,0.0,3362.07,1.0,1.0,0.0,3.0,1.0,0.0
18613200.0,302.59,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.26,302.38,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,302.01,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.2,301.74,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,301.45,297.15,293.15,0.0,0.0,292.0,1.0,1.0,1.3,292.0,291.15,305.67,298.17,304.37,302.25,292.0,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.19,-1.86,1.0,1.0,0.0,44.46,410.0,118185.26,0.0,14280.22,1.0,281.73,289.41,301.17,307.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22039.13,0.0,1835.04,2275.33,0.0,3349.95,1.0,1.0,0.0,3.0,1.0,0.0
18613500.0,302.59,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.26,302.4,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,302.02,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.2,301.75,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,301.46,297.15,293.15,0.0,0.0,292.04,1.0,1.0,1.3,292.04,291.15,305.76,298.2,304.44,302.26,292.04,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,44.99,410.0,118260.94,0.0,14280.65,1.0,281.75,289.45,301.2,307.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22062.37,0.0,1835.04,2275.33,0.0,3340.23,1.0,1.0,0.0,3.0,1.0,0.0
