time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18613800.0,302.6,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.26,302.42,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.27,302.02,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.2,301.76,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.27,301.46,297.15,293.15,0.0,0.0,292.07,1.0,1.0,1.3,292.07,291.15,305.84,298.23,304.49,302.27,292.07,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,45.43,410.0,118328.79,0.0,14281.1,1.0,281.77,289.47,301.23,307.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22081.6,0.0,1835.04,2275.33,0.0,3332.81,1.0,1.0,0.0,3.0,1.0,0.0
18614100.0,302.6,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.26,302.44,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,302.03,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.2,301.76,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,301.46,297.15,293.15,0.0,0.0,292.09,1.0,1.0,1.3,292.09,291.15,305.91,298.25,304.54,302.28,292.09,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,45.85,410.0,118385.48,0.0,14281.47,1.0,281.79,289.49,301.25,307.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22096.86,0.0,1835.04,2275.33,0.0,3328.0,1.0,1.0,0.0,3.0,1.0,0.0
18614400.0,302.6,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.26,302.46,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,302.03,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.2,301.77,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,301.47,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.3,292.11,291.15,305.96,298.26,304.58,302.29,292.11,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,46.22,410.0,118432.78,0.0,14281.81,1.0,281.8,289.51,301.26,307.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22107.79,0.0,1835.04,2275.33,0.0,3325.45,1.0,1.0,0.0,3.0,1.0,0.0
18614700.0,302.6,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.26,302.48,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,302.03,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.2,301.77,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,301.47,297.15,293.15,0.0,0.0,292.12,1.0,1.0,1.3,292.12,291.15,306.02,298.26,304.62,302.29,292.12,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.54,410.0,118470.53,0.0,14282.14,1.0,281.81,289.52,301.26,307.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22114.7,0.0,1835.04,2275.33,0.0,3325.55,1.0,1.0,0.0,3.0,1.0,0.0
18615000.0,302.59,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.26,302.5,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,302.03,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.2,301.78,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,301.47,297.15,293.15,0.0,0.0,292.12,1.0,1.0,1.3,292.12,291.15,306.06,298.26,304.65,302.3,292.12,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.84,410.0,118497.54,0.0,14282.44,1.0,281.81,289.52,301.26,307.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22117.29,0.0,1835.04,2275.33,0.0,3328.11,1.0,1.0,0.0,3.0,1.0,0.0
18615300.0,302.59,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.26,302.52,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,302.03,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.2,301.78,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,301.47,297.15,293.15,0.0,0.0,292.12,1.0,1.0,1.3,292.12,291.15,306.11,298.25,304.68,302.3,292.12,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,47.11,410.0,118514.02,0.0,14282.71,1.0,281.81,289.52,301.25,307.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22115.52,0.0,1835.04,2275.33,0.0,3333.24,1.0,1.0,0.0,3.0,1.0,0.0
18615600.0,302.58,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.26,302.54,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,302.03,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.2,301.78,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,301.47,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.3,292.11,291.15,306.15,298.23,304.71,302.31,292.11,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,47.35,410.0,118519.64,0.0,14282.96,1.0,281.8,289.52,301.23,307.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22109.17,0.0,1835.04,2275.33,0.0,3340.89,1.0,1.0,0.0,3.0,1.0,0.0
18615900.0,302.57,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.26,302.56,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,302.03,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.2,301.79,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,301.47,297.15,293.15,0.0,0.0,292.09,1.0,1.0,1.3,292.09,291.15,306.18,298.19,304.73,302.31,292.09,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,47.58,410.0,118497.77,0.0,14283.19,1.0,281.79,289.5,301.2,307.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22096.15,0.0,1835.04,2275.33,0.0,3354.24,1.0,1.0,0.0,3.0,1.0,0.0
18616200.0,302.56,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.26,302.57,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,302.03,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.2,301.79,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,301.47,297.15,293.15,0.0,0.0,292.06,1.0,1.0,1.3,292.06,291.15,306.2,298.14,304.74,302.31,292.06,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.18,-1.86,1.0,1.0,0.0,47.78,410.0,118448.57,0.0,14283.4,1.0,281.76,289.47,301.15,307.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22072.65,0.0,1835.04,2275.33,0.0,3373.42,1.0,1.0,0.0,3.0,1.0,0.0
18616500.0,302.54,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.26,302.58,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,302.03,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.2,301.78,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,301.46,297.15,293.15,0.0,0.0,292.02,1.0,1.0,1.3,292.02,291.15,306.2,298.08,304.74,302.31,292.02,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,47.97,410.0,118378.16,0.0,14283.6,1.0,281.72,289.43,301.08,307.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22040.37,0.0,1835.04,2275.33,0.0,3397.01,1.0,1.0,0.0,3.0,1.0,0.0
18616800.0,302.52,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.26,302.59,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,302.02,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.2,301.78,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,301.45,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.3,291.96,291.15,306.19,298.0,304.73,302.3,291.96,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,48.13,410.0,118291.02,0.0,14283.8,1.0,281.68,289.38,301.0,307.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22001.07,0.0,1835.04,2275.33,0.0,3423.56,1.0,1.0,0.0,3.0,1.0,0.0
18617100.0,302.5,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.26,302.59,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,302.01,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.2,301.78,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,301.45,297.15,293.15,0.0,0.0,291.9,1.0,1.0,1.3,291.9,291.15,306.17,297.91,304.72,302.29,291.9,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,48.28,410.0,118191.16,0.0,14283.98,1.0,281.63,289.32,300.92,307.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21957.1,0.0,1835.04,2275.33,0.0,3452.17,1.0,1.0,0.0,3.0,1.0,0.0
18617400.0,302.48,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.26,302.6,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.27,302.0,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.2,301.77,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.27,301.44,297.15,293.15,0.0,0.0,291.83,1.0,1.0,1.3,291.83,291.15,306.15,297.83,304.71,302.29,291.83,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,48.42,410.0,118083.03,0.0,14284.15,1.0,281.57,289.26,300.83,307.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21910.22,0.0,1835.04,2275.33,0.0,3481.43,1.0,1.0,0.0,3.0,1.0,0.0
18617700.0,302.46,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.26,302.6,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.27,301.99,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.2,301.77,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.27,301.43,297.15,293.15,0.0,0.0,291.77,1.0,1.0,1.3,291.77,291.15,306.13,297.74,304.69,302.28,291.76,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,48.52,410.0,117973.29,0.0,14284.37,1.0,281.52,289.19,300.74,307.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21862.73,0.0,1835.04,2275.33,0.0,3510.25,1.0,1.0,0.0,3.0,1.0,0.0
18618000.0,302.44,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.26,302.61,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.27,301.99,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.2,301.76,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.27,301.42,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.3,291.7,291.15,306.11,297.65,304.68,302.27,291.7,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,48.63,410.0,117864.63,0.0,14284.52,1.0,281.46,289.13,300.66,306.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21816.45,0.0,1835.04,2275.33,0.0,3537.47,1.0,1.0,0.0,3.0,1.0,0.0
18618300.0,302.42,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.26,302.61,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.27,301.98,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.2,301.76,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.27,301.41,297.15,293.15,0.0,0.0,291.64,1.0,1.0,1.3,291.64,291.15,306.1,297.58,304.67,302.26,291.64,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,48.76,410.0,117763.71,0.0,14284.62,1.0,281.41,289.08,300.58,306.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21773.25,0.0,1835.04,2275.33,0.0,3561.74,1.0,1.0,0.0,3.0,1.0,0.0
18618600.0,302.4,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.26,302.61,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.27,301.97,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.2,301.75,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.27,301.4,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.3,291.58,291.15,306.1,297.51,304.67,302.25,291.58,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,48.81,410.0,117678.8,0.0,14284.83,1.0,281.37,289.03,300.52,306.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21735.59,0.0,1835.04,2275.33,0.0,3582.13,1.0,1.0,0.0,3.0,1.0,0.0
18618900.0,302.38,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.26,302.62,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.27,301.96,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.2,301.75,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.27,301.39,297.15,293.15,0.0,0.0,291.54,1.0,1.0,1.3,291.54,291.15,306.12,297.46,304.67,302.24,291.54,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.87,410.0,117613.02,0.0,14285.02,1.0,281.33,288.98,300.46,306.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21704.91,0.0,1835.04,2275.33,0.0,3597.07,1.0,1.0,0.0,3.0,1.0,0.0
18619200.0,302.36,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.26,302.62,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,301.95,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.2,301.74,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,301.38,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.3,291.51,291.15,306.15,297.43,304.69,302.24,291.51,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.94,410.0,117572.44,0.0,14285.15,1.0,281.31,288.96,300.43,306.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21683.77,0.0,1835.04,2275.33,0.0,3606.1,1.0,1.0,0.0,3.0,1.0,0.0
18619500.0,302.34,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.26,302.62,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.27,301.94,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.2,301.73,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.27,301.36,297.15,293.15,0.0,0.0,291.5,1.0,1.0,1.3,291.5,291.15,306.2,297.43,304.72,302.23,291.5,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,49.03,410.0,117580.56,0.0,14285.24,1.0,281.3,288.95,300.43,306.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21676.99,0.0,1835.04,2275.33,0.0,3600.59,1.0,1.0,0.0,3.0,1.0,0.0
18619800.0,302.33,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.26,302.62,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.27,301.94,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.2,301.73,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.27,301.36,297.15,293.15,0.0,0.0,291.52,1.0,1.0,1.3,291.52,291.15,306.28,297.48,304.77,302.22,291.53,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.11,410.0,117646.1,0.0,14285.31,1.0,281.32,288.97,300.47,306.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21694.05,0.0,1835.04,2275.33,0.0,3580.4,1.0,1.0,0.0,3.0,1.0,0.0
18620100.0,302.32,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.26,302.64,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.27,301.94,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.2,301.73,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.27,301.36,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.3,291.58,291.15,306.38,297.56,304.83,302.23,291.58,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.2,410.0,117752.82,0.0,14285.38,1.0,281.36,289.02,300.55,306.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21731.51,0.0,1835.04,2275.33,0.0,3549.24,1.0,1.0,0.0,3.0,1.0,0.0
18620400.0,302.32,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.26,302.65,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.27,301.95,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.2,301.74,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.27,301.36,297.15,293.15,0.0,0.0,291.66,1.0,1.0,1.3,291.66,291.15,306.48,297.67,304.9,302.24,291.66,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.28,410.0,117892.84,0.0,14285.44,1.0,281.43,289.09,300.66,306.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21785.27,0.0,1835.04,2275.33,0.0,3510.24,1.0,1.0,0.0,3.0,1.0,0.0
18620700.0,302.32,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.26,302.67,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.27,301.96,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.2,301.75,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.27,301.37,297.15,293.15,0.0,0.0,291.75,1.0,1.0,1.3,291.75,291.15,306.6,297.8,304.98,302.25,291.75,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.35,410.0,118058.01,0.0,14285.5,1.0,281.51,289.18,300.79,307.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21850.87,0.0,1835.04,2275.33,0.0,3466.22,1.0,1.0,0.0,3.0,1.0,0.0
18621000.0,302.33,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.26,302.69,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,301.98,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.2,301.76,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,301.38,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.3,291.86,291.15,306.71,297.93,305.06,302.26,291.86,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.43,410.0,118238.65,0.0,14285.55,1.0,281.59,289.28,300.92,307.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21924.14,0.0,1835.04,2275.33,0.0,3420.33,1.0,1.0,0.0,3.0,1.0,0.0
18621300.0,302.34,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.26,302.71,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,302.0,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.2,301.78,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,301.39,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.3,291.97,291.15,306.82,298.07,305.13,302.28,291.97,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.5,410.0,118424.57,0.0,14285.6,1.0,281.68,289.38,301.06,307.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22000.29,0.0,1835.04,2275.33,0.0,3375.35,1.0,1.0,0.0,3.0,1.0,0.0
18621600.0,302.35,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.26,302.74,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.27,302.02,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.2,301.79,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.27,301.41,297.15,293.15,0.0,0.0,292.07,1.0,1.0,1.3,292.07,291.15,306.93,298.2,305.2,302.29,292.07,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.56,410.0,118603.59,0.0,14285.64,1.0,281.77,289.48,301.19,307.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22074.55,0.0,1835.04,2275.33,0.0,3334.19,1.0,1.0,0.0,3.0,1.0,0.0
18621900.0,302.35,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.26,302.76,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,302.05,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.2,301.81,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,301.42,297.15,293.15,0.0,0.0,292.16,1.0,1.0,1.3,292.17,291.15,307.02,298.31,305.27,302.31,292.17,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.62,410.0,118763.95,0.0,14285.69,1.0,281.84,289.57,301.31,307.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22142.15,0.0,1835.04,2275.33,0.0,3300.07,1.0,1.0,0.0,3.0,1.0,0.0
18622200.0,302.36,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.26,302.78,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.27,302.07,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.2,301.82,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.27,301.43,297.15,293.15,0.0,0.0,292.24,1.0,1.0,1.3,292.24,291.15,307.09,298.4,305.32,302.33,292.24,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.68,410.0,118892.38,0.0,14285.73,1.0,281.91,289.64,301.4,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22197.49,0.0,1835.04,2275.33,0.0,3275.35,1.0,1.0,0.0,3.0,1.0,0.0
18622500.0,302.37,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.26,302.8,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,302.09,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.2,301.84,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,301.44,297.15,293.15,0.0,0.0,292.29,1.0,1.0,1.3,292.29,291.15,307.13,298.45,305.35,302.34,292.3,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.73,410.0,118976.26,0.0,14285.78,1.0,281.95,289.69,301.45,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22235.69,0.0,1835.04,2275.33,0.0,3263.38,1.0,1.0,0.0,3.0,1.0,0.0
18622800.0,302.37,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.26,302.81,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,302.11,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.2,301.85,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,301.45,297.15,293.15,0.0,0.0,292.32,1.0,1.0,1.3,292.32,291.15,307.15,298.46,305.37,302.35,292.32,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.78,410.0,119001.24,0.0,14285.83,1.0,281.97,289.71,301.46,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22250.99,0.0,1835.04,2275.33,0.0,3266.61,1.0,1.0,0.0,3.0,1.0,0.0
18623100.0,302.39,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.26,302.84,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.27,302.15,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.2,301.87,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.27,301.47,297.15,293.15,0.0,0.0,292.3,1.0,1.0,1.3,292.3,291.15,307.15,298.42,305.38,302.38,292.3,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.83,410.0,118997.2,0.0,14285.89,1.0,281.95,289.7,301.42,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22241.91,0.0,1835.04,2275.33,0.0,3285.24,1.0,1.0,0.0,3.0,1.0,0.0
18623400.0,302.39,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.26,302.86,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,302.17,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.2,301.88,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,301.48,297.15,293.15,0.0,0.0,292.26,1.0,1.0,1.3,292.26,291.15,307.15,298.34,305.38,302.39,292.26,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.87,410.0,118945.68,0.0,14285.94,1.0,281.92,289.66,301.35,307.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22210.22,0.0,1835.04,2275.33,0.0,3315.86,1.0,1.0,0.0,3.0,1.0,0.0
18623700.0,302.39,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.26,302.86,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.27,302.18,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.2,301.89,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.27,301.48,297.15,293.15,0.0,0.0,292.19,1.0,1.0,1.3,292.19,291.15,307.15,298.23,305.38,302.4,292.19,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.91,410.0,118858.32,0.0,14285.99,1.0,281.86,289.6,301.24,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22159.99,0.0,1835.04,2275.33,0.0,3355.77,1.0,1.0,0.0,3.0,1.0,0.0
18624000.0,302.38,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.26,302.86,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,302.2,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.2,301.89,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,301.48,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.3,292.11,291.15,307.15,298.09,305.38,302.4,292.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.94,410.0,118741.88,0.0,14286.05,1.0,281.78,289.51,301.1,307.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22095.55,0.0,1835.04,2275.33,0.0,3402.49,1.0,1.0,0.0,3.0,1.0,0.0
18624300.0,302.36,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.26,302.86,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.27,302.21,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.2,301.88,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.27,301.47,297.15,293.15,0.0,0.0,292.01,1.0,1.0,1.3,292.0,291.15,307.15,297.95,305.38,302.39,292.0,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.98,410.0,118602.87,0.0,14286.1,1.0,281.7,289.42,300.96,307.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22021.26,0.0,1835.04,2275.33,0.0,3453.44,1.0,1.0,0.0,3.0,1.0,0.0
18624600.0,302.35,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.26,302.86,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,302.21,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.2,301.88,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,301.46,297.15,293.15,0.0,0.0,291.9,1.0,1.0,1.3,291.89,291.15,307.15,297.79,305.38,302.39,291.89,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,50.01,410.0,118448.96,0.0,14286.15,1.0,281.61,289.32,300.8,307.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21941.33,0.0,1835.04,2275.33,0.0,3505.85,1.0,1.0,0.0,3.0,1.0,0.0
18624900.0,302.33,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.26,302.85,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.27,302.22,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.2,301.87,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.27,301.45,297.15,293.15,0.0,0.0,291.78,1.0,1.0,1.3,291.78,291.15,307.15,297.64,305.38,302.38,291.78,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,50.05,410.0,118288.91,0.0,14286.2,1.0,281.51,289.21,300.65,307.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21860.33,0.0,1835.04,2275.33,0.0,3556.98,1.0,1.0,0.0,3.0,1.0,0.0
18625200.0,302.32,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.26,302.84,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,302.22,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,301.44,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.3,291.67,291.15,307.15,297.49,305.38,302.37,291.67,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.08,410.0,118133.09,0.0,14286.24,1.0,281.42,289.11,300.5,306.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21782.67,0.0,1835.04,2275.33,0.0,3603.91,1.0,1.0,0.0,3.0,1.0,0.0
18625500.0,302.3,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.26,302.84,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.27,302.23,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.2,301.85,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.27,301.42,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.3,291.58,291.15,307.15,297.37,305.37,302.37,291.57,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.11,410.0,117991.41,0.0,14286.28,1.0,281.34,289.02,300.37,306.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21712.76,0.0,1835.04,2275.33,0.0,3643.51,1.0,1.0,0.0,3.0,1.0,0.0
18625800.0,302.29,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.26,302.83,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.27,302.24,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.2,301.85,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.27,301.41,297.15,293.15,0.0,0.0,291.49,1.0,1.0,1.3,291.49,291.15,307.15,297.27,305.37,302.36,291.49,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.14,410.0,117874.96,0.0,14286.32,1.0,281.27,288.94,300.27,306.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21655.42,0.0,1835.04,2275.33,0.0,3673.16,1.0,1.0,0.0,3.0,1.0,0.0
18626100.0,302.27,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.26,302.82,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,302.24,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.2,301.84,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,301.4,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.3,291.44,291.15,307.15,297.2,305.37,302.35,291.44,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.18,410.0,117795.02,0.0,14286.36,1.0,281.22,288.89,300.21,306.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21614.69,0.0,1835.04,2275.33,0.0,3689.3,1.0,1.0,0.0,3.0,1.0,0.0
18626400.0,302.26,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.26,302.81,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,302.26,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.2,301.84,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,301.4,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.3,291.41,291.15,307.15,297.19,305.37,302.35,291.41,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.21,410.0,117762.02,0.0,14286.39,1.0,281.2,288.86,300.19,306.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21595.73,0.0,1835.04,2275.33,0.0,3689.58,1.0,1.0,0.0,3.0,1.0,0.0
18626700.0,302.26,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.26,302.81,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,302.27,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.2,301.84,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,301.4,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.3,291.41,291.15,307.15,297.22,305.37,302.35,291.42,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.24,410.0,117776.24,0.0,14286.42,1.0,281.21,288.87,300.21,306.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21601.12,0.0,1835.04,2275.33,0.0,3673.72,1.0,1.0,0.0,3.0,1.0,0.0
18627000.0,302.25,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.26,302.81,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,302.29,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.2,301.84,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,301.4,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.3,291.45,291.15,307.15,297.29,305.37,302.35,291.45,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.27,410.0,117827.5,0.0,14286.46,1.0,281.24,288.9,300.28,306.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21628.06,0.0,1835.04,2275.33,0.0,3645.34,1.0,1.0,0.0,3.0,1.0,0.0
18627300.0,302.25,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.26,302.81,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,302.31,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.2,301.84,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,301.4,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.3,291.51,291.15,307.15,297.39,305.37,302.36,291.52,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.29,410.0,117912.73,0.0,14286.49,1.0,281.29,288.96,300.38,306.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21672.89,0.0,1835.04,2275.33,0.0,3607.32,1.0,1.0,0.0,3.0,1.0,0.0
18627600.0,302.26,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.26,302.82,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.27,302.33,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.2,301.85,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.27,301.41,297.15,293.15,0.0,0.0,291.6,1.0,1.0,1.3,291.6,291.15,307.15,297.52,305.38,302.37,291.6,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.32,410.0,118026.11,0.0,14286.53,1.0,281.36,289.04,300.51,306.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21731.83,0.0,1835.04,2275.33,0.0,3562.32,1.0,1.0,0.0,3.0,1.0,0.0
18627900.0,302.26,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.26,302.83,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,302.36,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,301.42,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.3,291.69,291.15,307.15,297.66,305.38,302.38,291.7,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.33,410.0,118161.66,0.0,14286.57,1.0,281.45,289.13,300.65,306.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21801.14,0.0,1835.04,2275.33,0.0,3513.09,1.0,1.0,0.0,3.0,1.0,0.0
18628200.0,302.27,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.26,302.83,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.27,302.38,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.2,301.87,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.27,301.43,297.15,293.15,0.0,0.0,291.8,1.0,1.0,1.3,291.8,291.15,307.15,297.81,305.39,302.4,291.8,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.35,410.0,118312.91,0.0,14286.61,1.0,281.54,289.23,300.8,307.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21877.18,0.0,1835.04,2275.33,0.0,3462.42,1.0,1.0,0.0,3.0,1.0,0.0
18628500.0,302.28,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.26,302.84,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,302.41,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.2,301.89,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,301.44,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.3,291.91,291.15,307.15,297.96,305.39,302.41,291.91,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.36,410.0,118471.93,0.0,14286.66,1.0,281.63,289.33,300.95,307.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21955.91,0.0,1835.04,2275.33,0.0,3412.73,1.0,1.0,0.0,3.0,1.0,0.0
18628800.0,302.28,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.26,302.85,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,302.44,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.2,301.9,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,301.46,297.15,293.15,0.0,0.0,292.02,1.0,1.0,1.3,292.02,291.15,307.15,298.1,305.4,302.42,292.02,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.37,410.0,118630.52,0.0,14286.71,1.0,281.72,289.43,301.09,307.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22033.39,0.0,1835.04,2275.33,0.0,3366.43,1.0,1.0,0.0,3.0,1.0,0.0
18629100.0,302.29,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.26,302.86,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,302.47,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.2,301.91,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,301.47,297.15,293.15,0.0,0.0,292.12,1.0,1.0,1.3,292.12,291.15,307.15,298.23,305.41,302.44,292.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.38,410.0,118779.46,0.0,14286.75,1.0,281.8,289.53,301.22,307.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22105.83,0.0,1835.04,2275.33,0.0,3326.2,1.0,1.0,0.0,3.0,1.0,0.0
18629400.0,302.3,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.26,302.86,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.27,302.5,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.2,301.93,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.27,301.48,297.15,293.15,0.0,0.0,292.21,1.0,1.0,1.3,292.21,291.15,307.15,298.34,305.41,302.45,292.21,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.4,410.0,118910.96,0.0,14286.79,1.0,281.87,289.61,301.33,307.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22169.01,0.0,1835.04,2275.33,0.0,3294.15,1.0,1.0,0.0,3.0,1.0,0.0
18629700.0,302.31,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.26,302.87,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,302.53,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.2,301.94,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,301.49,297.15,293.15,0.0,0.0,292.28,1.0,1.0,1.3,292.28,291.15,307.15,298.42,305.42,302.46,292.28,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.41,410.0,119014.63,0.0,14286.82,1.0,281.93,289.67,301.41,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22218.83,0.0,1835.04,2275.33,0.0,3272.54,1.0,1.0,0.0,3.0,1.0,0.0
18630000.0,302.31,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.26,302.87,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,302.56,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.2,301.94,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,301.5,297.15,293.15,0.0,0.0,292.32,1.0,1.0,1.3,292.32,291.15,307.15,298.46,305.42,302.48,292.32,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.43,410.0,119082.21,0.0,14286.84,1.0,281.97,289.71,301.46,307.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22250.95,0.0,1835.04,2275.33,0.0,3263.56,1.0,1.0,0.0,3.0,1.0,0.0
18630300.0,302.31,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.26,302.87,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.27,302.58,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.2,301.95,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.27,301.51,297.15,293.15,0.0,0.0,292.35,1.0,1.0,1.3,292.35,291.15,307.15,298.47,305.42,302.48,292.35,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.46,410.0,119142.3,0.0,14286.84,1.0,281.98,289.73,301.47,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22267.29,0.0,1835.04,2275.33,0.0,3261.03,1.0,1.0,0.0,3.0,1.0,0.0
18630600.0,302.31,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.26,302.87,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.27,302.61,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.2,301.95,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.27,301.51,297.15,293.15,0.0,0.0,292.36,1.0,1.0,1.3,292.36,291.15,307.16,298.48,305.43,302.49,292.36,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.49,410.0,119199.52,0.0,14286.84,1.0,282.0,289.75,301.48,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22277.85,0.0,1835.04,2275.33,0.0,3260.01,1.0,1.0,0.0,3.0,1.0,0.0
18630900.0,302.31,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.26,302.87,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.27,302.63,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.2,301.96,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.27,301.52,297.15,293.15,0.0,0.0,292.37,1.0,1.0,1.3,292.37,291.15,307.17,298.48,305.44,302.5,292.37,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.52,410.0,119248.38,0.0,14286.84,1.0,282.0,289.76,301.48,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22284.53,0.0,1835.04,2275.33,0.0,3261.0,1.0,1.0,0.0,3.0,1.0,0.0
18631200.0,302.3,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.26,302.86,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.27,302.65,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.2,301.96,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.27,301.52,297.15,293.15,0.0,0.0,292.38,1.0,1.0,1.3,292.38,291.15,307.19,298.48,305.45,302.5,292.38,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.55,410.0,119289.11,0.0,14286.84,1.0,282.01,289.77,301.48,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22287.84,0.0,1835.04,2275.33,0.0,3263.29,1.0,1.0,0.0,3.0,1.0,0.0
18631500.0,302.3,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.26,302.86,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,302.68,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.2,301.96,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,301.52,297.15,293.15,0.0,0.0,292.39,1.0,1.0,1.3,292.39,291.15,307.2,298.47,305.46,302.51,292.39,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.58,410.0,119323.01,0.0,14286.83,1.0,282.01,289.77,301.47,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22288.76,0.0,1835.04,2275.33,0.0,3266.62,1.0,1.0,0.0,3.0,1.0,0.0
18631800.0,302.29,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.26,302.85,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,302.7,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.2,301.96,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,301.52,297.15,293.15,0.0,0.0,292.39,1.0,1.0,1.3,292.39,291.15,307.21,298.46,305.47,302.51,292.39,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.61,410.0,119350.49,0.0,14286.82,1.0,282.01,289.77,301.46,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22287.89,0.0,1835.04,2275.33,0.0,3270.3,1.0,1.0,0.0,3.0,1.0,0.0
18632100.0,302.29,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.26,302.85,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,302.72,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.2,301.96,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,301.52,297.15,293.15,0.0,0.0,292.39,1.0,1.0,1.3,292.39,291.15,307.22,298.45,305.48,302.51,292.39,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.64,410.0,119372.88,0.0,14286.82,1.0,282.0,289.77,301.45,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22286.11,0.0,1835.04,2275.33,0.0,3273.87,1.0,1.0,0.0,3.0,1.0,0.0
18632400.0,302.28,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.26,302.84,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,302.74,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.2,301.96,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,301.52,297.15,293.15,0.0,0.0,292.39,1.0,1.0,1.3,292.39,291.15,307.22,298.45,305.48,302.51,292.39,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.67,410.0,119391.63,0.0,14286.81,1.0,282.0,289.77,301.45,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22284.24,0.0,1835.04,2275.33,0.0,3276.81,1.0,1.0,0.0,3.0,1.0,0.0
18632700.0,302.28,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.26,302.83,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,302.76,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.2,301.96,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,301.52,297.15,293.15,0.0,0.0,292.39,1.0,1.0,1.3,292.39,291.15,307.22,298.44,305.48,302.52,292.39,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.69,410.0,119408.11,0.0,14286.81,1.0,282.0,289.77,301.44,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22283.03,0.0,1835.04,2275.33,0.0,3278.46,1.0,1.0,0.0,3.0,1.0,0.0
18633000.0,302.27,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.26,302.82,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,302.78,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.2,301.96,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,301.52,297.15,293.15,0.0,0.0,292.39,1.0,1.0,1.3,292.39,291.15,307.21,298.44,305.47,302.52,292.39,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.72,410.0,119423.57,0.0,14286.81,1.0,282.0,289.77,301.44,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22283.44,0.0,1835.04,2275.33,0.0,3278.49,1.0,1.0,0.0,3.0,1.0,0.0
18633300.0,302.27,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.26,302.81,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,302.79,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.2,301.96,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,301.52,297.15,293.15,0.0,0.0,292.39,1.0,1.0,1.3,292.39,291.15,307.18,298.45,305.46,302.52,292.39,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.74,410.0,119439.51,0.0,14286.82,1.0,282.0,289.77,301.44,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22286.15,0.0,1835.04,2275.33,0.0,3276.19,1.0,1.0,0.0,3.0,1.0,0.0
18633600.0,302.26,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.26,302.81,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.27,302.81,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.2,301.96,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.27,301.53,297.15,293.15,0.0,0.0,292.4,1.0,1.0,1.3,292.4,291.15,307.15,298.46,305.44,302.52,292.4,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.76,410.0,119457.28,0.0,14286.82,1.0,282.01,289.78,301.46,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22292.05,0.0,1835.04,2275.33,0.0,3271.2,1.0,1.0,0.0,3.0,1.0,0.0
18633900.0,302.25,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.26,302.8,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.27,302.83,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.2,301.95,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.27,301.53,297.15,293.15,0.0,0.0,292.41,1.0,1.0,1.3,292.41,291.15,307.1,298.47,305.41,302.52,292.41,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.78,410.0,119458.02,0.0,14286.84,1.0,282.02,289.79,301.47,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22298.32,0.0,1835.04,2275.33,0.0,3267.74,1.0,1.0,0.0,3.0,1.0,0.0
18634200.0,302.25,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.26,302.79,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.27,302.84,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.2,301.95,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.27,301.52,297.15,293.15,0.0,0.0,292.41,1.0,1.0,1.3,292.41,291.15,307.04,298.47,305.37,302.52,292.41,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.79,410.0,119440.41,0.0,14286.86,1.0,282.02,289.79,301.47,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22299.26,0.0,1835.04,2275.33,0.0,3268.1,1.0,1.0,0.0,3.0,1.0,0.0
18634500.0,302.24,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.26,302.78,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.27,302.86,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.2,301.95,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.27,301.52,297.15,293.15,0.0,0.0,292.4,1.0,1.0,1.3,292.4,291.15,306.97,298.46,305.32,302.52,292.4,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.8,410.0,119411.06,0.0,14286.88,1.0,282.01,289.78,301.46,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22294.97,0.0,1835.04,2275.33,0.0,3271.41,1.0,1.0,0.0,3.0,1.0,0.0
18634800.0,302.23,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.26,302.77,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,302.86,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.2,301.95,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,301.52,297.15,293.15,0.0,0.0,292.39,1.0,1.0,1.3,292.39,291.15,306.89,298.45,305.27,302.52,292.39,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.8,410.0,119369.26,0.0,14286.91,1.0,282.0,289.77,301.45,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22285.9,0.0,1835.04,2275.33,0.0,3276.86,1.0,1.0,0.0,3.0,1.0,0.0
18635100.0,302.22,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.26,302.75,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.27,302.87,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.2,301.94,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.27,301.52,297.15,293.15,0.0,0.0,292.37,1.0,1.0,1.3,292.37,291.15,306.8,298.43,305.22,302.51,292.37,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.81,410.0,119317.73,0.0,14286.93,1.0,281.99,289.75,301.43,307.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22272.98,0.0,1835.04,2275.33,0.0,3284.2,1.0,1.0,0.0,3.0,1.0,0.0
18635400.0,302.21,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.26,302.74,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.27,302.87,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.2,301.93,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.27,301.51,297.15,293.15,0.0,0.0,292.35,1.0,1.0,1.3,292.35,291.15,306.71,298.4,305.16,302.51,292.35,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.81,410.0,119257.98,0.0,14286.96,1.0,281.97,289.73,301.4,307.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22256.87,0.0,1835.04,2275.33,0.0,3292.76,1.0,1.0,0.0,3.0,1.0,0.0
18635700.0,302.2,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.26,302.73,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,302.87,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.2,301.93,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,301.5,297.15,293.15,0.0,0.0,292.32,1.0,1.0,1.3,292.32,291.15,306.62,298.37,305.09,302.5,292.32,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.82,410.0,119192.27,0.0,14286.99,1.0,281.95,289.7,301.37,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22238.59,0.0,1835.04,2275.33,0.0,3302.27,1.0,1.0,0.0,3.0,1.0,0.0
18636000.0,302.18,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.26,302.71,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,302.87,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.2,301.92,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,301.5,297.15,293.15,0.0,0.0,292.29,1.0,1.0,1.3,292.29,291.15,306.52,298.34,305.03,302.49,292.29,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.82,410.0,119122.25,0.0,14287.01,1.0,281.93,289.68,301.34,307.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22218.81,0.0,1835.04,2275.33,0.0,3312.12,1.0,1.0,0.0,3.0,1.0,0.0
18636300.0,302.17,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.26,302.7,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,302.87,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.2,301.91,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,301.49,297.15,293.15,0.0,0.0,292.26,1.0,1.0,1.3,292.26,291.15,306.42,298.31,304.97,302.48,292.26,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.83,410.0,119050.24,0.0,14287.03,1.0,281.9,289.65,301.31,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22198.46,0.0,1835.04,2275.33,0.0,3321.93,1.0,1.0,0.0,3.0,1.0,0.0
