time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18636600.0,302.16,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.26,302.69,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.27,302.86,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.2,301.9,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.27,301.48,297.15,293.15,0.0,0.0,292.23,1.0,1.0,1.3,292.23,291.15,306.33,298.28,304.9,302.47,292.23,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.84,410.0,118978.76,0.0,14287.04,1.0,281.88,289.62,301.28,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22178.39,0.0,1835.04,2275.33,0.0,3331.22,1.0,1.0,0.0,3.0,1.0,0.0
18636900.0,302.14,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.26,302.67,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.27,302.86,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.2,301.89,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.27,301.47,297.15,293.15,0.0,0.0,292.2,1.0,1.0,1.3,292.2,291.15,306.24,298.25,304.84,302.46,292.2,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.86,410.0,118909.59,0.0,14287.04,1.0,281.86,289.6,301.25,307.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22159.35,0.0,1835.04,2275.33,0.0,3339.4,1.0,1.0,0.0,3.0,1.0,0.0
18637200.0,302.13,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.26,302.66,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.27,302.85,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.2,301.88,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.27,301.47,297.15,293.15,0.0,0.0,292.18,1.0,1.0,1.3,292.18,291.15,306.15,298.23,304.78,302.45,292.18,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.88,410.0,118845.88,0.0,14287.04,1.0,281.84,289.57,301.23,307.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22142.26,0.0,1835.04,2275.33,0.0,3346.08,1.0,1.0,0.0,3.0,1.0,0.0
18637500.0,302.11,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.26,302.64,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,302.84,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.2,301.87,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,301.45,297.15,293.15,0.0,0.0,292.16,1.0,1.0,1.3,292.16,291.15,306.07,298.21,304.72,302.44,292.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.9,410.0,118777.99,0.0,14287.02,1.0,281.82,289.55,301.21,307.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22126.55,0.0,1835.04,2275.33,0.0,3352.2,1.0,1.0,0.0,3.0,1.0,0.0
18637800.0,302.09,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.26,302.62,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,302.83,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,301.44,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.3,292.13,291.15,305.98,298.19,304.66,302.42,292.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.92,410.0,118704.38,0.0,14287.0,1.0,281.8,289.53,301.19,307.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22110.52,0.0,1835.04,2275.33,0.0,3358.55,1.0,1.0,0.0,3.0,1.0,0.0
18638100.0,302.07,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.26,302.6,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,302.81,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.2,301.84,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,301.42,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.3,292.1,291.15,305.9,298.16,304.61,302.4,292.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.95,410.0,118628.3,0.0,14286.98,1.0,281.79,289.5,301.17,307.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22094.16,0.0,1835.04,2275.33,0.0,3364.99,1.0,1.0,0.0,3.0,1.0,0.0
18638400.0,302.05,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.26,302.58,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.27,302.79,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.2,301.83,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.27,301.41,297.15,293.15,0.0,0.0,292.08,1.0,1.0,1.3,292.08,291.15,305.82,298.14,304.55,302.38,292.08,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.98,410.0,118549.88,0.0,14286.95,1.0,281.77,289.48,301.14,307.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22077.46,0.0,1835.04,2275.33,0.0,3371.49,1.0,1.0,0.0,3.0,1.0,0.0
18638700.0,302.03,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.26,302.55,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,302.77,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.2,301.81,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,301.39,297.15,293.15,0.0,0.0,292.05,1.0,1.0,1.3,292.05,291.15,305.73,298.12,304.49,302.36,292.05,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.01,410.0,118469.49,0.0,14286.93,1.0,281.75,289.46,301.12,307.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22060.49,0.0,1835.04,2275.33,0.0,3378.06,1.0,1.0,0.0,3.0,1.0,0.0
18639000.0,302.0,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.26,302.53,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.27,302.75,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.2,301.79,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.27,301.37,297.15,293.15,0.0,0.0,292.03,1.0,1.0,1.3,292.02,291.15,305.65,298.1,304.43,302.34,292.02,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.03,410.0,118386.99,0.0,14286.91,1.0,281.73,289.43,301.1,307.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22043.22,0.0,1835.04,2275.33,0.0,3384.7,1.0,1.0,0.0,3.0,1.0,0.0
18639300.0,301.98,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.26,302.51,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,302.73,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.2,301.77,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,301.36,297.15,293.15,0.0,0.0,292.0,1.0,1.0,1.3,292.0,291.15,305.57,298.08,304.36,302.32,292.0,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.06,410.0,118302.13,0.0,14286.89,1.0,281.71,289.41,301.08,307.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22025.65,0.0,1835.04,2275.33,0.0,3391.4,1.0,1.0,0.0,3.0,1.0,0.0
18639600.0,301.95,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.26,302.48,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.27,302.7,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.2,301.76,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.27,301.34,297.15,293.15,0.0,0.0,291.97,1.0,1.0,1.3,291.97,291.15,305.48,298.05,304.3,302.29,291.97,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.09,410.0,118215.3,0.0,14286.87,1.0,281.69,289.38,301.05,307.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22007.79,0.0,1835.04,2275.33,0.0,3398.16,1.0,1.0,0.0,3.0,1.0,0.0
18639900.0,301.93,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.26,302.46,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,302.67,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.2,301.74,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,301.32,297.15,293.15,0.0,0.0,291.94,1.0,1.0,1.3,291.94,291.15,305.4,298.03,304.24,302.27,291.94,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.11,410.0,118126.88,0.0,14286.85,1.0,281.67,289.35,301.03,307.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21989.7,0.0,1835.04,2275.33,0.0,3405.0,1.0,1.0,0.0,3.0,1.0,0.0
18640200.0,301.9,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.26,302.43,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,302.64,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.2,301.72,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,301.3,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.3,291.91,291.15,305.32,298.01,304.18,302.24,291.91,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.13,410.0,118036.75,0.0,14286.84,1.0,281.65,289.33,301.01,307.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21971.35,0.0,1835.04,2275.33,0.0,3411.9,1.0,1.0,0.0,3.0,1.0,0.0
18640500.0,301.88,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.26,302.41,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,302.61,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.2,301.7,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,301.28,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.3,291.88,291.15,305.23,297.98,304.12,302.22,291.88,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.15,410.0,117945.06,0.0,14286.83,1.0,281.62,289.3,300.98,307.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21952.78,0.0,1835.04,2275.33,0.0,3418.88,1.0,1.0,0.0,3.0,1.0,0.0
18640800.0,301.85,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.26,302.38,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.27,302.58,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.2,301.67,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.27,301.26,297.15,293.15,0.0,0.0,291.85,1.0,1.0,1.3,291.85,291.15,305.15,297.96,304.05,302.19,291.85,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.17,410.0,117852.62,0.0,14286.82,1.0,281.6,289.27,300.96,307.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21934.31,0.0,1835.04,2275.33,0.0,3426.51,1.0,1.0,0.0,3.0,1.0,0.0
18641100.0,301.82,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.26,302.35,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.27,302.55,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.2,301.65,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.27,301.24,297.15,293.15,0.0,0.0,291.83,1.0,1.0,1.3,291.83,291.15,305.02,297.95,303.96,302.16,291.83,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.19,410.0,117814.22,0.0,14286.82,1.0,281.59,289.25,300.95,307.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21922.24,0.0,1835.04,2275.33,0.0,3423.91,1.0,1.0,0.0,3.0,1.0,0.0
18641400.0,301.8,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.26,302.33,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.27,302.52,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.2,301.63,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.27,301.22,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.3,291.82,291.15,304.8,297.98,303.81,302.13,291.82,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.21,410.0,117843.26,0.0,14286.82,1.0,281.6,289.27,300.98,307.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21930.57,0.0,1835.04,2275.33,0.0,3410.94,1.0,1.0,0.0,3.0,1.0,0.0
18641700.0,301.77,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.26,302.3,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.27,302.48,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.2,301.6,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.27,301.2,297.15,293.15,0.0,0.0,291.83,1.0,1.0,1.3,291.83,291.15,304.5,298.03,303.61,302.1,291.83,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.24,410.0,117894.75,0.0,14286.79,1.0,281.63,289.29,301.03,307.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21952.61,0.0,1835.04,2275.33,0.0,3392.19,1.0,1.0,0.0,3.0,1.0,0.0
18642000.0,301.75,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.26,302.27,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.27,302.45,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.2,301.58,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.27,301.18,297.15,293.15,0.0,0.0,291.84,1.0,1.0,1.3,291.84,291.15,304.15,298.09,303.38,302.08,291.84,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.25,410.0,117958.98,0.0,14286.79,1.0,281.66,289.33,301.09,307.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21982.35,0.0,1835.04,2275.33,0.0,3371.29,1.0,1.0,0.0,3.0,1.0,0.0
18642300.0,301.72,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.26,302.25,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,302.41,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.2,301.56,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,301.16,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.3,291.86,291.15,303.76,298.15,303.13,302.05,291.86,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.27,410.0,118023.91,0.0,14286.79,1.0,281.7,289.38,301.15,307.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22014.26,0.0,1835.04,2275.33,0.0,3351.4,1.0,1.0,0.0,3.0,1.0,0.0
18642600.0,301.69,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.26,302.22,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,302.38,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.2,301.53,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,301.14,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.3,291.86,291.15,303.34,298.21,302.85,302.02,291.86,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.29,410.0,118077.82,0.0,14286.79,1.0,281.73,289.41,301.2,307.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22043.68,0.0,1835.04,2275.33,0.0,3334.94,1.0,1.0,0.0,3.0,1.0,0.0
18642900.0,301.67,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.26,302.19,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,302.34,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.2,301.51,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,301.12,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.3,291.86,291.15,302.91,298.25,302.57,301.99,291.86,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.3,410.0,118115.31,0.0,14286.79,1.0,281.76,289.44,301.24,307.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22067.09,0.0,1835.04,2275.33,0.0,3323.47,1.0,1.0,0.0,3.0,1.0,0.0
18643200.0,301.64,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.26,302.17,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.27,302.3,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.2,301.48,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.27,301.1,297.15,293.15,0.0,0.0,291.85,1.0,1.0,1.3,291.85,291.15,302.48,298.27,302.29,301.96,291.85,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.31,410.0,118132.06,0.0,14286.79,1.0,281.78,289.46,301.27,307.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22082.1,0.0,1835.04,2275.33,0.0,3317.56,1.0,1.0,0.0,3.0,1.0,0.0
18643500.0,301.61,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.26,302.14,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.27,302.26,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.2,301.45,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.27,301.08,297.15,293.15,0.0,0.0,291.83,1.0,1.0,1.3,291.83,291.15,302.08,298.28,302.02,301.93,291.83,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.32,410.0,118126.54,0.0,14286.8,1.0,281.78,289.47,301.28,307.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22087.91,0.0,1835.04,2275.33,0.0,3317.44,1.0,1.0,0.0,3.0,1.0,0.0
18643800.0,301.63,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.26,302.14,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.27,302.27,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.2,301.46,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.27,301.09,297.15,293.15,0.0,0.0,292.86,1.0,1.0,1.3,292.87,291.15,301.71,298.26,301.71,301.94,292.87,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.46,410.0,126225.17,0.0,14288.23,1.0,282.33,290.51,301.28,307.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22571.63,0.0,1835.04,2275.33,0.0,3342.0,1.0,1.0,0.0,3.0,1.0,0.0
18644100.0,301.67,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.26,302.17,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.27,302.29,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.2,301.5,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.27,301.14,297.15,293.15,0.0,0.0,292.89,1.0,1.0,1.3,292.89,291.15,301.4,298.24,301.4,301.97,292.89,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.43,410.0,124843.38,0.0,14288.08,1.0,282.47,290.6,301.25,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22715.31,0.0,1835.04,2275.33,0.0,3411.1,1.0,1.0,0.0,3.0,1.0,0.0
18644400.0,301.66,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.26,302.16,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.27,302.28,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.2,301.49,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.27,301.13,297.15,293.15,0.0,0.0,292.83,1.0,1.0,1.3,292.83,291.15,301.15,298.21,301.15,301.96,292.83,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.43,410.0,124741.84,0.0,14288.08,1.0,282.44,290.56,301.21,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22688.35,0.0,1835.04,2275.33,0.0,3426.69,1.0,1.0,0.0,3.0,1.0,0.0
18644700.0,302.59,303.15,285.15,0.0,0.0,295.11,1.0,0.76,0.0,302.91,303.15,285.15,0.0,0.0,295.13,1.0,0.85,0.0,303.08,303.15,285.15,0.0,0.0,295.13,1.0,0.89,0.0,302.22,303.15,285.15,0.0,0.0,295.09,1.0,0.68,0.0,301.98,303.15,285.15,0.0,0.0,295.07,1.0,0.62,0.0,295.78,303.15,300.94,298.17,301.62,301.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,396.49,137.2,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645000.0,302.95,303.15,285.15,0.0,0.0,295.11,1.0,0.73,0.0,303.24,303.15,285.15,0.0,0.0,295.13,1.0,0.86,0.0,303.42,303.15,285.15,0.0,0.0,295.13,1.0,0.93,0.0,302.56,303.15,285.15,0.0,0.0,295.09,1.0,0.58,0.0,302.43,303.15,285.15,0.0,0.0,295.07,1.0,0.49,0.0,295.78,303.15,300.74,298.12,301.62,301.71,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,6.94,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645300.0,303.14,303.15,285.15,0.0,0.0,295.11,1.0,0.72,0.0,303.41,303.15,285.15,0.0,0.0,295.13,1.0,0.91,0.0,303.6,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.73,303.15,285.15,0.0,0.0,295.09,1.0,0.5,0.0,302.65,303.15,285.15,0.0,0.0,295.07,1.0,0.4,0.0,295.78,303.15,300.55,298.08,301.62,301.71,291.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,11.06,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645600.0,303.23,303.15,285.15,0.0,0.0,295.11,1.0,0.74,0.0,303.5,303.15,285.15,0.0,0.0,295.13,1.0,0.97,0.0,303.68,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.82,303.15,285.15,0.0,0.0,295.09,1.0,0.45,0.0,302.75,303.15,285.15,0.0,0.0,295.07,1.0,0.33,0.0,295.78,303.15,300.36,298.04,301.62,301.71,291.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,11.06,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645900.0,303.28,303.15,285.15,0.0,0.0,295.11,1.0,0.76,0.0,303.54,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.87,303.15,285.15,0.0,0.0,295.09,1.0,0.4,0.0,302.81,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,300.18,298.0,301.62,301.71,291.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,9.78,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646200.0,303.3,303.15,285.15,0.0,0.0,295.11,1.0,0.78,0.0,303.57,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.9,303.15,285.15,0.0,0.0,295.09,1.0,0.35,0.0,302.84,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,300.0,297.95,301.62,301.71,291.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,8.25,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646500.0,303.32,303.15,285.15,0.0,0.0,295.11,1.0,0.81,0.0,303.58,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.92,303.15,285.15,0.0,0.0,295.09,1.0,0.31,0.0,302.86,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,299.84,297.91,301.62,301.71,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,6.97,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646800.0,303.33,303.15,285.15,0.0,0.0,295.11,1.0,0.85,0.0,303.59,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.93,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,299.68,297.87,301.62,301.71,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,5.89,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647100.0,303.34,303.15,285.15,0.0,0.0,295.11,1.0,0.88,0.0,303.59,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.94,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.88,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,299.53,297.83,301.62,301.71,292.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,4.98,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647400.0,303.34,303.15,285.15,0.0,0.0,295.11,1.0,0.91,0.0,303.6,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.94,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.89,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,299.39,297.79,301.62,301.71,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,4.23,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647700.0,303.35,303.15,285.15,0.0,0.0,295.11,1.0,0.95,0.0,303.6,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.95,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.89,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,299.27,297.75,301.62,301.71,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.59,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648000.0,303.35,303.15,285.15,0.0,0.0,295.11,1.0,0.98,0.0,303.6,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.95,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.9,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,299.15,297.71,301.62,301.71,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.06,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648300.0,303.35,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.95,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.9,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,299.04,297.67,301.62,301.71,292.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.6,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648600.0,303.35,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.95,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.92,297.64,301.62,301.71,292.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.2,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648900.0,303.35,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.95,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.81,297.6,301.62,301.71,292.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.88,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649200.0,303.35,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.95,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.69,297.56,301.62,301.71,292.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.61,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649500.0,303.35,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.95,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.58,297.53,301.62,301.71,292.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.37,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649800.0,303.35,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.94,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.48,297.5,301.62,301.71,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.17,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650100.0,303.35,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.94,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.39,297.47,301.62,301.71,292.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.99,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650400.0,303.35,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.94,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.31,297.44,301.62,301.71,292.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.85,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650700.0,303.35,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.94,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.24,297.42,301.62,301.71,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.72,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651000.0,303.35,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.93,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.19,297.4,301.62,301.71,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.62,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651300.0,303.34,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.93,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.16,297.39,301.62,301.71,292.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.53,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651600.0,303.34,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.93,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.15,297.39,301.62,301.71,292.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.45,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651900.0,303.34,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.92,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.15,297.39,301.62,301.71,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.39,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652200.0,303.34,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.92,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.15,297.39,301.62,301.71,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.34,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652500.0,303.33,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.92,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.15,297.39,301.62,301.71,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.29,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652800.0,303.33,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.92,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.15,297.39,301.62,301.71,292.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653100.0,303.33,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.92,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.15,297.39,301.62,301.71,292.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653400.0,303.33,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.92,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.15,297.39,301.62,301.71,292.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653700.0,303.32,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.92,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.15,297.39,301.62,301.71,292.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654000.0,303.32,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.91,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.15,297.39,301.62,301.71,292.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654300.0,303.32,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.91,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.15,297.39,301.62,301.71,292.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654600.0,303.31,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.91,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.15,297.39,301.62,301.71,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654900.0,303.31,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.91,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.15,297.39,301.62,301.71,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655200.0,303.31,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.91,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.15,297.39,301.62,301.71,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655500.0,303.3,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.91,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.15,297.39,301.62,301.71,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655800.0,303.3,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.91,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.16,297.4,301.62,301.71,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656100.0,303.3,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.9,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.17,297.41,301.62,301.71,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656400.0,303.29,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.9,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.19,297.43,301.62,301.71,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656700.0,303.29,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.9,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.2,297.44,301.62,301.71,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657000.0,303.29,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.9,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.21,297.45,301.62,301.71,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657300.0,303.28,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.9,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.22,297.46,301.62,301.71,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657600.0,303.28,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.9,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.22,297.46,301.62,301.71,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657900.0,303.28,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.89,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.22,297.46,301.62,301.71,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658200.0,303.27,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.89,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.21,297.45,301.62,301.71,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658500.0,303.27,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.89,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.18,297.43,301.62,301.71,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658800.0,303.27,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.89,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.15,297.39,301.62,301.71,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659100.0,303.26,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.89,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.1,297.34,301.62,301.71,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659400.0,303.26,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.88,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.04,297.28,301.62,301.71,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659700.0,303.26,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.88,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,297.97,297.21,301.62,301.71,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660000.0,303.25,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.88,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,297.89,297.14,301.62,301.71,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660300.0,303.25,303.15,285.15,0.0,0.0,295.11,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.88,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,297.8,297.05,301.62,301.71,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
