time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18685500.0,303.1,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,303.19,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.77,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,297.47,297.35,301.62,301.71,292.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685800.0,303.13,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,303.2,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.78,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,297.52,297.36,301.62,301.71,292.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686100.0,303.15,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,303.21,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.79,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,297.59,297.37,301.62,301.71,292.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686400.0,303.17,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,303.22,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.8,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,297.67,297.37,301.62,301.71,292.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686700.0,303.2,303.15,285.15,0.0,0.0,295.11,1.0,0.31,0.0,303.23,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.81,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,297.76,297.37,301.62,301.71,292.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687000.0,303.23,303.15,285.15,0.0,0.0,295.11,1.0,0.33,0.0,303.24,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.83,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.88,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,297.87,297.38,301.62,301.71,292.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687300.0,303.26,303.15,285.15,0.0,0.0,295.11,1.0,0.35,0.0,303.25,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.84,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.89,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.0,297.38,301.62,301.71,292.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687600.0,303.3,303.15,285.15,0.0,0.0,295.11,1.0,0.37,0.0,303.26,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,295.13,1.0,1.0,0.0,302.85,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,302.9,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.78,303.15,298.15,297.39,301.62,301.71,292.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.44,290.56,301.7,305.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687900.0,302.68,297.15,293.15,0.0,0.0,296.19,1.0,1.0,0.26,302.75,297.15,293.15,0.0,0.0,296.19,1.0,1.0,0.27,302.76,297.15,293.15,0.0,0.0,296.19,1.0,1.0,0.2,302.34,297.15,293.15,0.0,0.0,296.19,1.0,1.0,0.27,302.31,297.15,293.15,0.0,0.0,296.19,1.0,1.0,1.3,296.06,291.15,298.33,297.41,298.33,302.71,295.95,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.87,0.87,0.0,71.43,410.0,41858.86,0.0,14288.08,1.0,283.74,295.99,303.93,307.29,293.15,293.15,283.15,3243.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,1.3,1.57,0.08,5.22,4.08,1.14,0.0,0.0,0.0,10288.65,0.0,84.46,2274.25,0.0,199.32,0.36,1.0,0.0,3.0,1.0,0.0
18688200.0,302.2,297.15,293.15,0.0,0.0,294.49,1.0,1.0,0.26,302.3,297.15,293.15,0.0,0.0,294.49,1.0,1.0,0.27,302.29,297.15,293.15,0.0,0.0,294.49,1.0,1.0,0.2,301.89,297.15,293.15,0.0,0.0,294.49,1.0,1.0,0.27,301.78,297.15,293.15,0.0,0.0,294.49,1.0,1.0,1.3,294.49,291.15,298.53,297.45,298.53,302.22,294.48,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.43,410.0,69332.3,0.0,14288.08,1.0,284.69,292.54,300.7,304.33,293.15,293.15,283.15,8542.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.12,2.57,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11707.25,0.0,368.99,2275.33,0.0,2111.15,0.58,1.0,0.0,3.0,1.0,0.0
18688500.0,302.01,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.26,302.09,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.27,302.07,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.2,301.68,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.27,301.53,297.15,293.15,0.0,0.0,293.84,1.0,1.0,1.3,293.84,291.15,298.76,297.51,298.76,302.0,293.84,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.99,0.99,0.0,71.43,410.0,84689.15,0.0,14288.08,1.0,284.64,291.97,300.62,304.98,293.15,293.15,283.15,12339.57,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.77,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13759.48,0.0,792.68,2275.33,0.0,2650.45,0.76,1.0,0.0,3.0,1.0,0.0
18688800.0,301.92,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.26,301.97,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.27,301.94,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.2,301.56,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.27,301.39,297.15,293.15,0.0,0.0,293.4,1.0,1.0,1.3,293.4,291.15,299.0,297.58,299.0,301.88,293.4,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.43,410.0,95650.66,0.0,14288.08,1.0,284.58,291.57,300.64,305.6,293.15,293.15,283.15,16831.87,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.28,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,15445.62,0.0,1305.39,2275.33,0.0,2990.45,0.89,1.0,0.0,3.0,1.0,0.0
18689100.0,301.88,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.26,301.9,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.27,301.87,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.2,301.49,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.27,301.32,297.15,293.15,0.0,0.0,293.12,1.0,1.0,1.3,293.12,291.15,299.26,297.66,299.26,301.82,293.12,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.43,410.0,103596.38,0.0,14288.09,1.0,284.55,291.3,300.7,306.09,293.15,293.15,283.15,21057.51,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16805.84,0.0,1826.53,2275.33,0.0,3172.51,1.0,1.0,0.0,3.0,1.0,0.0
18689400.0,301.88,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.26,301.87,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.27,301.83,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.2,301.46,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.27,301.28,297.15,293.15,0.0,0.0,293.19,1.0,1.0,1.3,293.19,291.15,299.52,297.75,299.52,301.79,293.19,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.43,410.0,104409.28,0.0,14288.09,1.0,284.55,291.34,300.75,306.22,293.15,293.15,283.15,21122.89,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16934.8,0.0,1835.04,2275.33,0.0,3211.59,1.0,1.0,0.0,3.0,1.0,0.0
18689700.0,301.9,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.26,301.85,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.27,301.82,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.2,301.45,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.27,301.27,297.15,293.15,0.0,0.0,293.28,1.0,1.0,1.3,293.28,291.15,299.8,297.84,299.8,301.79,293.28,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.43,410.0,105125.84,0.0,14288.1,1.0,284.56,291.4,300.84,306.35,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17085.01,0.0,1835.04,2275.33,0.0,3197.82,1.0,1.0,0.0,3.0,1.0,0.0
18690000.0,301.92,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.26,301.85,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.27,301.81,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.2,301.45,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.27,301.26,297.15,293.15,0.0,0.0,293.37,1.0,1.0,1.3,293.37,291.15,300.08,297.93,300.07,301.8,293.37,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.42,410.0,105835.55,0.0,14288.11,1.0,284.57,291.46,300.92,306.47,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17237.64,0.0,1835.04,2275.33,0.0,3182.6,1.0,1.0,0.0,3.0,1.0,0.0
18690300.0,301.95,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.26,301.85,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.27,301.81,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.2,301.45,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.27,301.26,297.15,293.15,0.0,0.0,293.43,1.0,1.0,1.3,293.43,291.15,300.35,298.01,300.35,301.8,293.43,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.42,410.0,107074.95,0.0,14288.13,1.0,284.51,291.48,301.01,306.65,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17566.53,0.0,1835.04,2275.33,0.0,3177.1,1.0,1.0,0.0,3.0,1.0,0.0
18690600.0,301.96,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.26,301.84,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.27,301.8,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.2,301.44,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.27,301.25,297.15,293.15,0.0,0.0,293.29,1.0,1.0,1.3,293.29,291.15,300.63,298.09,300.63,301.8,293.29,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.42,410.0,111994.98,0.0,14288.13,1.0,283.96,291.25,301.1,307.02,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18632.73,0.0,1835.04,2275.33,0.0,3244.65,1.0,1.0,0.0,3.0,1.0,0.0
18690900.0,301.95,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.26,301.82,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.27,301.77,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.2,301.42,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.27,301.22,297.15,293.15,0.0,0.0,293.07,1.0,1.0,1.3,293.07,291.15,300.89,298.15,300.89,301.78,293.07,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.41,410.0,118490.46,0.0,14288.15,1.0,283.19,290.91,301.17,307.5,293.15,293.15,281.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20478.75,0.0,1835.04,2275.33,0.0,3328.32,1.0,1.0,0.0,3.0,1.0,0.0
18691200.0,301.94,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.26,301.8,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.27,301.74,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.2,301.4,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.27,301.2,297.15,293.15,0.0,0.0,292.9,1.0,1.0,1.3,292.9,291.15,301.15,298.21,301.15,301.76,292.9,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.4,410.0,123458.37,0.0,14288.17,1.0,282.61,290.64,301.22,307.8,293.15,293.15,280.95,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21747.89,0.0,1835.04,2275.33,0.0,3391.28,1.0,1.0,0.0,3.0,1.0,0.0
18691500.0,301.94,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.26,301.79,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.27,301.73,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.2,301.39,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.27,301.18,297.15,293.15,0.0,0.0,292.89,1.0,1.0,1.3,292.89,291.15,301.41,298.25,301.41,301.75,292.89,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.39,410.0,124945.4,0.0,14288.19,1.0,282.47,290.59,301.25,307.91,293.15,293.15,280.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22708.69,0.0,1835.04,2275.33,0.0,3405.55,1.0,1.0,0.0,3.0,1.0,0.0
18691800.0,301.97,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.26,301.8,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.27,301.73,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.2,301.4,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.27,301.18,297.15,293.15,0.0,0.0,292.95,1.0,1.0,1.3,292.95,291.15,301.67,298.28,301.67,301.77,292.95,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.39,410.0,125051.63,0.0,14288.21,1.0,282.49,290.63,301.28,307.95,293.15,293.15,279.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22735.35,0.0,1835.04,2275.33,0.0,3395.7,1.0,1.0,0.0,3.0,1.0,0.0
18692100.0,301.83,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.25,301.67,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,301.59,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.2,301.27,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,301.03,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.26,291.44,291.15,301.95,298.31,301.73,301.61,291.43,1.0,1.0,0.08,0.08,0.92,0.08,5.96,1.1,4.86,-1.09,1.0,1.0,0.0,-142.22,410.0,113680.24,0.0,14002.33,1.0,281.75,289.19,301.29,307.74,293.15,293.15,278.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22087.09,0.0,1835.04,2275.33,0.0,3363.71,1.0,1.0,0.0,3.0,1.0,0.0
18692400.0,301.9,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.25,301.74,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.27,301.65,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.2,301.36,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.27,301.1,297.15,293.15,0.0,0.0,291.54,1.0,1.0,1.27,291.54,291.15,302.22,298.33,301.91,301.68,291.54,1.0,1.0,0.09,0.09,0.91,0.09,6.01,1.29,4.72,-1.27,1.0,1.0,0.0,-55.61,410.0,116785.04,0.0,14079.06,1.0,281.64,289.23,301.33,307.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21952.32,0.0,1835.04,2275.33,0.0,3275.42,1.0,1.0,0.0,3.0,1.0,0.0
18692700.0,301.93,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.26,301.76,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,301.66,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.2,301.37,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,301.11,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.28,291.68,291.15,302.5,298.35,302.08,301.7,291.68,1.0,1.0,0.1,0.1,0.9,0.1,6.05,1.43,4.62,-1.41,1.0,1.0,0.0,-12.57,410.0,117246.75,0.0,14130.83,1.0,281.72,289.34,301.35,307.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22021.4,0.0,1835.04,2275.33,0.0,3274.74,1.0,1.0,0.0,3.0,1.0,0.0
18693000.0,301.94,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.26,301.77,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.27,301.67,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.2,301.37,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.27,301.11,297.15,293.15,0.0,0.0,291.76,1.0,1.0,1.28,291.76,291.15,302.77,298.36,302.25,301.71,291.76,1.0,1.0,0.11,0.11,0.89,0.11,6.08,1.55,4.53,-1.51,1.0,1.0,0.0,8.16,410.0,117552.66,0.0,14168.25,1.0,281.76,289.41,301.36,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22061.08,0.0,1835.04,2275.33,0.0,3277.06,1.0,1.0,0.0,3.0,1.0,0.0
18693300.0,301.96,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.26,301.77,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.27,301.67,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.2,301.37,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.27,301.11,297.15,293.15,0.0,0.0,291.83,1.0,1.0,1.29,291.83,291.15,303.04,298.37,302.42,301.72,291.83,1.0,1.0,0.11,0.11,0.89,0.11,6.1,1.64,4.46,-1.6,1.0,1.0,0.0,16.11,410.0,117785.25,0.0,14197.86,1.0,281.79,289.45,301.37,307.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22088.41,0.0,1835.04,2275.33,0.0,3279.35,1.0,1.0,0.0,3.0,1.0,0.0
18693600.0,301.98,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.26,301.78,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,301.67,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.2,301.38,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,301.11,297.15,293.15,0.0,0.0,291.89,1.0,1.0,1.29,291.89,291.15,303.3,298.37,302.6,301.73,291.89,1.0,1.0,0.12,0.12,0.88,0.12,6.11,1.71,4.4,-1.67,1.0,1.0,0.0,19.46,410.0,117971.69,0.0,14220.26,1.0,281.81,289.48,301.37,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22108.93,0.0,1835.04,2275.33,0.0,3282.12,1.0,1.0,0.0,3.0,1.0,0.0
18693900.0,302.01,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.26,301.8,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.27,301.68,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.2,301.38,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.27,301.12,297.15,293.15,0.0,0.0,291.93,1.0,1.0,1.29,291.93,291.15,303.54,298.37,302.77,301.75,291.93,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.77,4.36,-1.72,1.0,1.0,0.0,22.25,410.0,118104.51,0.0,14236.03,1.0,281.83,289.51,301.37,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22122.99,0.0,1835.04,2275.33,0.0,3285.11,1.0,1.0,0.0,3.0,1.0,0.0
18694200.0,302.03,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.26,301.82,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.27,301.69,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.2,301.4,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.27,301.13,297.15,293.15,0.0,0.0,291.97,1.0,1.0,1.29,291.97,291.15,303.77,298.36,302.93,301.77,291.97,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.81,4.32,-1.75,1.0,1.0,0.0,24.81,410.0,118195.69,0.0,14247.22,1.0,281.83,289.52,301.37,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22131.83,0.0,1835.04,2275.33,0.0,3287.82,1.0,1.0,0.0,3.0,1.0,0.0
18694500.0,302.06,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.26,301.85,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,301.7,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.2,301.42,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,301.15,297.15,293.15,0.0,0.0,292.0,1.0,1.0,1.3,292.0,291.15,303.97,298.36,303.08,301.79,292.0,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.84,4.3,-1.78,1.0,1.0,0.0,27.36,410.0,118262.22,0.0,14255.11,1.0,281.84,289.53,301.36,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22137.48,0.0,1835.04,2275.33,0.0,3289.79,1.0,1.0,0.0,3.0,1.0,0.0
18694800.0,302.09,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.26,301.87,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,301.71,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.2,301.43,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,301.16,297.15,293.15,0.0,0.0,292.02,1.0,1.0,1.3,292.02,291.15,304.15,298.36,303.21,301.81,292.02,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.87,4.28,-1.8,1.0,1.0,0.0,29.83,410.0,118311.69,0.0,14260.73,1.0,281.85,289.54,301.36,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22141.99,0.0,1835.04,2275.33,0.0,3290.55,1.0,1.0,0.0,3.0,1.0,0.0
18695100.0,302.11,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.26,301.89,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,301.72,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.2,301.45,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,301.17,297.15,293.15,0.0,0.0,292.04,1.0,1.0,1.3,292.04,291.15,304.3,298.36,303.32,301.83,292.04,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.88,4.26,-1.81,1.0,1.0,0.0,32.09,410.0,118346.18,0.0,14264.86,1.0,281.85,289.55,301.36,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22146.11,0.0,1835.04,2275.33,0.0,3290.29,1.0,1.0,0.0,3.0,1.0,0.0
18695400.0,302.12,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.26,301.91,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,301.73,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.2,301.46,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,301.17,297.15,293.15,0.0,0.0,292.06,1.0,1.0,1.3,292.06,291.15,304.43,298.37,303.41,301.84,292.06,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.9,4.25,-1.82,1.0,1.0,0.0,34.03,410.0,118372.54,0.0,14268.04,1.0,281.85,289.56,301.37,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22150.08,0.0,1835.04,2275.33,0.0,3289.29,1.0,1.0,0.0,3.0,1.0,0.0
18695700.0,302.14,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.26,301.92,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.27,301.73,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.2,301.46,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.27,301.18,297.15,293.15,0.0,0.0,292.07,1.0,1.0,1.3,292.07,291.15,304.54,298.37,303.49,301.86,292.07,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.91,4.24,-1.83,1.0,1.0,0.0,35.72,410.0,118396.52,0.0,14270.58,1.0,281.86,289.56,301.37,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22154.57,0.0,1835.04,2275.33,0.0,3287.39,1.0,1.0,0.0,3.0,1.0,0.0
18696000.0,302.15,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.26,301.93,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,301.73,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.2,301.47,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,301.18,297.15,293.15,0.0,0.0,292.09,1.0,1.0,1.3,292.09,291.15,304.63,298.38,303.56,301.87,292.09,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.92,4.23,-1.84,1.0,1.0,0.0,37.16,410.0,118420.69,0.0,14272.61,1.0,281.87,289.57,301.38,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22160.06,0.0,1835.04,2275.33,0.0,3284.67,1.0,1.0,0.0,3.0,1.0,0.0
18696300.0,302.17,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,301.95,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,301.74,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,301.48,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,301.18,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,304.71,298.39,303.61,301.88,292.1,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.93,4.22,-1.84,1.0,1.0,0.0,38.42,410.0,118446.51,0.0,14274.3,1.0,281.87,289.58,301.39,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22166.68,0.0,1835.04,2275.33,0.0,3281.06,1.0,1.0,0.0,3.0,1.0,0.0
18696600.0,302.18,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.26,301.97,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,301.74,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.2,301.48,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,301.19,297.15,293.15,0.0,0.0,292.12,1.0,1.0,1.3,292.12,291.15,304.77,298.4,303.66,301.89,292.12,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.22,-1.85,1.0,1.0,0.0,39.52,410.0,118475.04,0.0,14275.7,1.0,281.88,289.59,301.4,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22174.6,0.0,1835.04,2275.33,0.0,3276.73,1.0,1.0,0.0,3.0,1.0,0.0
18696900.0,302.19,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.26,301.98,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,301.74,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.2,301.49,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,301.19,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.3,292.13,291.15,304.83,298.42,303.71,301.9,292.13,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.21,-1.85,1.0,1.0,0.0,40.48,410.0,118506.51,0.0,14276.89,1.0,281.89,289.6,301.42,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22183.75,0.0,1835.04,2275.33,0.0,3271.7,1.0,1.0,0.0,3.0,1.0,0.0
18697200.0,302.2,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.26,302.0,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.27,301.75,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.2,301.5,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.27,301.19,297.15,293.15,0.0,0.0,292.15,1.0,1.0,1.3,292.15,291.15,304.89,298.44,303.75,301.91,292.15,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.21,-1.85,1.0,1.0,0.0,41.32,410.0,118541.26,0.0,14277.9,1.0,281.9,289.62,301.44,307.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22194.09,0.0,1835.04,2275.33,0.0,3266.1,1.0,1.0,0.0,3.0,1.0,0.0
18697500.0,302.21,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.26,302.01,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.27,301.75,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.2,301.51,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.27,301.2,297.15,293.15,0.0,0.0,292.17,1.0,1.0,1.3,292.17,291.15,304.95,298.46,303.79,301.92,292.17,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.2,-1.85,1.0,1.0,0.0,42.06,410.0,118578.69,0.0,14278.76,1.0,281.92,289.63,301.45,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22205.46,0.0,1835.04,2275.33,0.0,3260.05,1.0,1.0,0.0,3.0,1.0,0.0
18697800.0,302.22,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.26,302.03,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.27,301.76,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.2,301.51,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.27,301.2,297.15,293.15,0.0,0.0,292.19,1.0,1.0,1.3,292.19,291.15,305.01,298.48,303.84,301.93,292.19,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,1.0,1.0,0.0,42.73,410.0,118618.45,0.0,14279.51,1.0,281.93,289.65,301.47,307.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22217.65,0.0,1835.04,2275.33,0.0,3253.65,1.0,1.0,0.0,3.0,1.0,0.0
18698100.0,302.22,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.26,302.05,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.27,301.76,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.2,301.52,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.27,301.2,297.15,293.15,0.0,0.0,292.21,1.0,1.0,1.3,292.21,291.15,305.07,298.5,303.88,301.94,292.21,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,1.0,1.0,0.0,43.31,410.0,118660.09,0.0,14280.17,1.0,281.95,289.67,301.5,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22230.46,0.0,1835.04,2275.33,0.0,3247.05,1.0,1.0,0.0,3.0,1.0,0.0
18698400.0,302.23,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.26,302.06,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.27,301.77,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.2,301.53,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.27,301.21,297.15,293.15,0.0,0.0,292.24,1.0,1.0,1.3,292.24,291.15,305.15,298.52,303.94,301.95,292.24,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,43.84,410.0,118702.58,0.0,14280.75,1.0,281.96,289.68,301.52,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22243.58,0.0,1835.04,2275.33,0.0,3240.31,1.0,1.0,0.0,3.0,1.0,0.0
18698700.0,302.23,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.26,302.08,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,301.77,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.2,301.54,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,301.21,297.15,293.15,0.0,0.0,292.26,1.0,1.0,1.3,292.26,291.15,305.23,298.54,304.0,301.95,292.26,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,44.3,410.0,118738.82,0.0,14281.28,1.0,281.97,289.7,301.53,307.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22255.87,0.0,1835.04,2275.33,0.0,3235.08,1.0,1.0,0.0,3.0,1.0,0.0
18699000.0,302.23,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.26,302.09,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,301.78,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.2,301.55,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,301.21,297.15,293.15,0.0,0.0,292.28,1.0,1.0,1.3,292.28,291.15,305.32,298.55,304.05,301.96,292.28,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,44.72,410.0,118768.6,0.0,14281.75,1.0,281.99,289.71,301.55,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22265.53,0.0,1835.04,2275.33,0.0,3231.3,1.0,1.0,0.0,3.0,1.0,0.0
18699300.0,302.23,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.26,302.11,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,301.79,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.2,301.56,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,301.22,297.15,293.15,0.0,0.0,292.29,1.0,1.0,1.3,292.29,291.15,305.4,298.56,304.11,301.97,292.29,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,45.1,410.0,118795.9,0.0,14282.16,1.0,281.99,289.72,301.56,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22273.39,0.0,1835.04,2275.33,0.0,3228.38,1.0,1.0,0.0,3.0,1.0,0.0
18699600.0,302.23,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.26,302.12,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.27,301.79,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.2,301.57,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.27,301.22,297.15,293.15,0.0,0.0,292.31,1.0,1.0,1.3,292.31,291.15,305.48,298.57,304.16,301.97,292.31,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,45.45,410.0,118822.47,0.0,14282.53,1.0,282.0,289.73,301.57,307.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22280.29,0.0,1835.04,2275.33,0.0,3225.67,1.0,1.0,0.0,3.0,1.0,0.0
18699900.0,302.22,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.26,302.13,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,301.8,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.2,301.58,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,301.22,297.15,293.15,0.0,0.0,292.32,1.0,1.0,1.3,292.32,291.15,305.57,298.58,304.22,301.98,292.33,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,45.75,410.0,118850.68,0.0,14282.87,1.0,282.01,289.74,301.58,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22287.23,0.0,1835.04,2275.33,0.0,3222.66,1.0,1.0,0.0,3.0,1.0,0.0
18700200.0,302.22,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.26,302.14,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.27,301.8,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.2,301.59,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.27,301.22,297.15,293.15,0.0,0.0,292.34,1.0,1.0,1.3,292.34,291.15,305.65,298.59,304.27,301.98,292.34,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.04,410.0,118882.96,0.0,14283.17,1.0,282.02,289.75,301.59,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22295.15,0.0,1835.04,2275.33,0.0,3218.73,1.0,1.0,0.0,3.0,1.0,0.0
18700500.0,302.22,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.26,302.15,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.27,301.81,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.2,301.6,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.27,301.23,297.15,293.15,0.0,0.0,292.36,1.0,1.0,1.3,292.36,291.15,305.73,298.61,304.33,301.99,292.36,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.31,410.0,118922.09,0.0,14283.44,1.0,282.03,289.77,301.61,307.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22305.01,0.0,1835.04,2275.33,0.0,3213.23,1.0,1.0,0.0,3.0,1.0,0.0
18700800.0,302.22,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.26,302.17,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.27,301.81,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.2,301.61,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.27,301.23,297.15,293.15,0.0,0.0,292.38,1.0,1.0,1.3,292.38,291.15,305.82,298.63,304.39,301.99,292.38,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.87,1.0,1.0,0.0,46.55,410.0,118971.24,0.0,14283.68,1.0,282.04,289.78,301.63,308.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22318.11,0.0,1835.04,2275.33,0.0,3205.8,1.0,1.0,0.0,3.0,1.0,0.0
18701100.0,302.22,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.26,302.18,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.27,301.82,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.2,301.62,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.27,301.23,297.15,293.15,0.0,0.0,292.41,1.0,1.0,1.3,292.41,291.15,305.9,298.66,304.44,302.0,292.41,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.18,-1.87,1.0,1.0,0.0,46.79,410.0,119033.1,0.0,14283.89,1.0,282.06,289.81,301.66,308.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22335.32,0.0,1835.04,2275.33,0.0,3195.59,1.0,1.0,0.0,3.0,1.0,0.0
18701400.0,302.22,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.26,302.2,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.27,301.83,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.2,301.63,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.27,301.24,297.15,293.15,0.0,0.0,292.45,1.0,1.0,1.3,292.45,291.15,305.98,298.7,304.5,302.01,292.45,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.0,410.0,119111.79,0.0,14284.08,1.0,282.09,289.84,301.7,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22357.95,0.0,1835.04,2275.33,0.0,3182.17,1.0,1.0,0.0,3.0,1.0,0.0
18701700.0,302.22,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.26,302.22,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.27,301.83,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.2,301.64,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.27,301.24,297.15,293.15,0.0,0.0,292.49,1.0,1.0,1.3,292.49,291.15,306.07,298.75,304.55,302.02,292.49,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.21,410.0,119210.96,0.0,14284.25,1.0,282.12,289.88,301.75,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22387.21,0.0,1835.04,2275.33,0.0,3165.02,1.0,1.0,0.0,3.0,1.0,0.0
18702000.0,302.23,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.26,302.24,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.27,301.84,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.2,301.65,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.27,301.25,297.15,293.15,0.0,0.0,292.55,1.0,1.0,1.3,292.55,291.15,306.15,298.81,304.61,302.03,292.55,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.4,410.0,119333.01,0.0,14284.4,1.0,282.17,289.93,301.81,308.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22424.28,0.0,1835.04,2275.33,0.0,3143.42,1.0,1.0,0.0,3.0,1.0,0.0
18702300.0,302.23,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.26,302.26,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.27,301.85,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.2,301.66,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.27,301.26,297.15,293.15,0.0,0.0,292.6,1.0,1.0,1.3,292.6,291.15,306.22,298.88,304.66,302.04,292.6,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.58,410.0,119445.91,0.0,14284.54,1.0,282.21,289.98,301.87,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22464.76,0.0,1835.04,2275.33,0.0,3123.45,1.0,1.0,0.0,3.0,1.0,0.0
18702600.0,302.24,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.26,302.29,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.27,301.86,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.2,301.67,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.27,301.26,297.15,293.15,0.0,0.0,292.65,1.0,1.0,1.3,292.65,291.15,306.25,298.93,304.69,302.05,292.65,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.75,410.0,119540.34,0.0,14284.66,1.0,282.25,290.02,301.93,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22499.74,0.0,1835.04,2275.33,0.0,3108.26,1.0,1.0,0.0,3.0,1.0,0.0
18702900.0,302.24,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.26,302.32,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.27,301.87,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.2,301.68,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.27,301.27,297.15,293.15,0.0,0.0,292.69,1.0,1.0,1.3,292.69,291.15,306.27,298.97,304.7,302.07,292.69,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.9,410.0,119625.11,0.0,14284.78,1.0,282.28,290.06,301.97,308.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22528.96,0.0,1835.04,2275.33,0.0,3096.65,1.0,1.0,0.0,3.0,1.0,0.0
18703200.0,302.24,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.26,302.34,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.27,301.87,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.2,301.69,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.27,301.28,297.15,293.15,0.0,0.0,292.72,1.0,1.0,1.3,292.72,291.15,306.26,299.01,304.7,302.08,292.72,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,48.05,410.0,119700.28,0.0,14284.89,1.0,282.31,290.09,302.0,308.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22552.68,0.0,1835.04,2275.33,0.0,3087.58,1.0,1.0,0.0,3.0,1.0,0.0
18703500.0,302.24,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.26,302.37,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.27,301.88,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.2,301.7,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.27,301.28,297.15,293.15,0.0,0.0,292.74,1.0,1.0,1.3,292.74,291.15,306.23,299.03,304.68,302.09,292.74,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,48.19,410.0,119766.36,0.0,14284.98,1.0,282.33,290.12,302.03,308.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22572.02,0.0,1835.04,2275.33,0.0,3080.93,1.0,1.0,0.0,3.0,1.0,0.0
18703800.0,302.23,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.26,302.39,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.27,301.88,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.2,301.71,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.27,301.29,297.15,293.15,0.0,0.0,292.76,1.0,1.0,1.3,292.76,291.15,306.18,299.05,304.66,302.1,292.76,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,48.32,410.0,119823.84,0.0,14285.07,1.0,282.34,290.14,302.05,308.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22587.52,0.0,1835.04,2275.33,0.0,3076.01,1.0,1.0,0.0,3.0,1.0,0.0
18704100.0,302.23,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.26,302.4,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.27,301.89,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.2,301.71,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.27,301.29,297.15,293.15,0.0,0.0,292.77,1.0,1.0,1.3,292.77,291.15,306.13,299.06,304.63,302.1,292.77,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.44,410.0,119874.79,0.0,14285.16,1.0,282.36,290.16,302.06,308.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22600.0,0.0,1835.04,2275.33,0.0,3072.3,1.0,1.0,0.0,3.0,1.0,0.0
18704400.0,302.22,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.26,302.42,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.27,301.89,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.2,301.71,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.27,301.29,297.15,293.15,0.0,0.0,292.78,1.0,1.0,1.3,292.78,291.15,306.07,299.07,304.6,302.1,292.78,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.56,410.0,119920.62,0.0,14285.23,1.0,282.37,290.17,302.07,308.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22610.36,0.0,1835.04,2275.33,0.0,3069.33,1.0,1.0,0.0,3.0,1.0,0.0
18704700.0,302.21,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.26,302.43,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.27,301.89,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.2,301.72,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.27,301.29,297.15,293.15,0.0,0.0,292.79,1.0,1.0,1.3,292.79,291.15,306.01,299.09,304.56,302.11,292.79,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.67,410.0,119963.81,0.0,14285.31,1.0,282.38,290.18,302.08,308.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22619.59,0.0,1835.04,2275.33,0.0,3066.61,1.0,1.0,0.0,3.0,1.0,0.0
18705000.0,302.2,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.26,302.43,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.27,301.89,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.2,301.72,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.27,301.29,297.15,293.15,0.0,0.0,292.8,1.0,1.0,1.3,292.8,291.15,305.95,299.1,304.52,302.1,292.8,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.77,410.0,120005.94,0.0,14285.37,1.0,282.39,290.2,302.1,308.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22628.56,0.0,1835.04,2275.33,0.0,3063.59,1.0,1.0,0.0,3.0,1.0,0.0
18705300.0,302.19,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.26,302.43,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.27,301.89,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.2,301.72,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.27,301.29,297.15,293.15,0.0,0.0,292.81,1.0,1.0,1.3,292.81,291.15,305.9,299.11,304.48,302.1,292.81,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.87,410.0,120050.01,0.0,14285.43,1.0,282.4,290.21,302.11,308.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22638.24,0.0,1835.04,2275.33,0.0,3059.6,1.0,1.0,0.0,3.0,1.0,0.0
18705600.0,302.18,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.26,302.43,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.27,301.88,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.2,301.72,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.27,301.29,297.15,293.15,0.0,0.0,292.82,1.0,1.0,1.3,292.82,291.15,305.85,299.13,304.45,302.1,292.82,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.96,410.0,120098.87,0.0,14285.49,1.0,282.41,290.22,302.12,308.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22649.74,0.0,1835.04,2275.33,0.0,3054.19,1.0,1.0,0.0,3.0,1.0,0.0
18705900.0,302.16,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.26,302.41,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.27,301.87,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.2,301.71,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.27,301.28,297.15,293.15,0.0,0.0,292.83,1.0,1.0,1.3,292.83,291.15,305.8,299.14,304.42,302.08,292.83,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.05,410.0,120132.59,0.0,14285.55,1.0,282.42,290.24,302.14,308.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22661.28,0.0,1835.04,2275.33,0.0,3048.97,1.0,1.0,0.0,3.0,1.0,0.0
18706200.0,302.15,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.26,302.4,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.27,301.86,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.2,301.7,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.27,301.27,297.15,293.15,0.0,0.0,292.84,1.0,1.0,1.3,292.84,291.15,305.75,299.16,304.38,302.07,292.84,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.14,410.0,120162.08,0.0,14285.6,1.0,282.43,290.25,302.16,308.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22671.03,0.0,1835.04,2275.33,0.0,3045.21,1.0,1.0,0.0,3.0,1.0,0.0
18706500.0,302.14,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.26,302.38,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.27,301.86,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.2,301.7,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.27,301.26,297.15,293.15,0.0,0.0,292.84,1.0,1.0,1.3,292.84,291.15,305.68,299.17,304.34,302.06,292.84,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.21,410.0,120187.96,0.0,14285.64,1.0,282.44,290.26,302.17,308.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22678.97,0.0,1835.04,2275.33,0.0,3042.45,1.0,1.0,0.0,3.0,1.0,0.0
18706800.0,302.13,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.26,302.36,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.27,301.85,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.2,301.69,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.27,301.26,297.15,293.15,0.0,0.0,292.85,1.0,1.0,1.3,292.85,291.15,305.61,299.17,304.29,302.05,292.85,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.29,410.0,120210.59,0.0,14285.69,1.0,282.45,290.27,302.17,308.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22685.28,0.0,1835.04,2275.33,0.0,3040.31,1.0,1.0,0.0,3.0,1.0,0.0
18707100.0,302.12,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.26,302.34,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.27,301.85,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.2,301.69,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.27,301.25,297.15,293.15,0.0,0.0,292.85,1.0,1.0,1.3,292.85,291.15,305.54,299.18,304.24,302.04,292.85,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.36,410.0,120230.91,0.0,14285.73,1.0,282.45,290.28,302.18,308.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22690.53,0.0,1835.04,2275.33,0.0,3038.7,1.0,1.0,0.0,3.0,1.0,0.0
18707400.0,302.1,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.26,302.33,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.27,301.84,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.2,301.69,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.27,301.24,297.15,293.15,0.0,0.0,292.85,1.0,1.0,1.3,292.85,291.15,305.47,299.19,304.19,302.03,292.85,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.43,410.0,120250.11,0.0,14285.77,1.0,282.46,290.28,302.19,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22695.04,0.0,1835.04,2275.33,0.0,3037.27,1.0,1.0,0.0,3.0,1.0,0.0
18707700.0,302.09,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.26,302.32,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.27,301.84,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.2,301.68,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.27,301.24,297.15,293.15,0.0,0.0,292.85,1.0,1.0,1.3,292.85,291.15,305.4,299.19,304.14,302.02,292.85,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.49,410.0,120269.71,0.0,14285.81,1.0,282.46,290.29,302.19,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22699.38,0.0,1835.04,2275.33,0.0,3035.82,1.0,1.0,0.0,3.0,1.0,0.0
18708000.0,302.09,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.26,302.31,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.27,301.83,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.2,301.68,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.27,301.23,297.15,293.15,0.0,0.0,292.85,1.0,1.0,1.3,292.85,291.15,305.33,299.2,304.1,302.01,292.85,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.56,410.0,120291.48,0.0,14285.84,1.0,282.47,290.3,302.2,308.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22704.06,0.0,1835.04,2275.33,0.0,3034.11,1.0,1.0,0.0,3.0,1.0,0.0
18708300.0,302.08,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.26,302.3,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.27,301.83,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.2,301.68,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.27,301.23,297.15,293.15,0.0,0.0,292.85,1.0,1.0,1.3,292.85,291.15,305.27,299.2,304.06,302.01,292.85,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.61,410.0,120316.23,0.0,14285.88,1.0,282.47,290.3,302.2,308.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22709.46,0.0,1835.04,2275.33,0.0,3031.7,1.0,1.0,0.0,3.0,1.0,0.0
