time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18708600.0,302.07,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.26,302.3,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.27,301.83,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.2,301.68,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.27,301.23,297.15,293.15,0.0,0.0,292.86,1.0,1.0,1.3,292.86,291.15,305.22,299.21,304.02,302.01,292.86,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.67,410.0,120345.89,0.0,14285.92,1.0,282.48,290.31,302.21,308.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22716.32,0.0,1835.04,2275.33,0.0,3028.5,1.0,1.0,0.0,3.0,1.0,0.0
18708900.0,302.07,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.26,302.31,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.27,301.84,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.2,301.68,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.27,301.23,297.15,293.15,0.0,0.0,292.87,1.0,1.0,1.3,292.87,291.15,305.18,299.23,304.0,302.01,292.87,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.72,410.0,120381.7,0.0,14285.95,1.0,282.49,290.32,302.23,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22725.09,0.0,1835.04,2275.33,0.0,3024.11,1.0,1.0,0.0,3.0,1.0,0.0
18709200.0,302.06,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.26,302.31,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.27,301.84,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.2,301.68,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.27,301.23,297.15,293.15,0.0,0.0,292.88,1.0,1.0,1.3,292.88,291.15,305.15,299.25,303.98,302.01,292.88,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.78,410.0,120425.38,0.0,14285.99,1.0,282.5,290.34,302.24,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22736.39,0.0,1835.04,2275.33,0.0,3018.29,1.0,1.0,0.0,3.0,1.0,0.0
18709500.0,302.08,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.26,302.34,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.27,301.87,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.2,301.71,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.27,301.25,297.15,293.15,0.0,0.0,292.9,1.0,1.0,1.3,292.9,291.15,305.15,299.27,304.0,302.03,292.9,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.82,410.0,120490.55,0.0,14286.02,1.0,282.52,290.36,302.26,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22751.21,0.0,1835.04,2275.33,0.0,3012.08,1.0,1.0,0.0,3.0,1.0,0.0
18709800.0,302.09,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.26,302.36,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.27,301.89,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.2,301.72,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.27,301.26,297.15,293.15,0.0,0.0,292.92,1.0,1.0,1.3,292.92,291.15,305.2,299.29,304.03,302.05,292.92,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.87,410.0,120546.76,0.0,14286.07,1.0,282.54,290.38,302.28,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22766.09,0.0,1835.04,2275.33,0.0,3006.1,1.0,1.0,0.0,3.0,1.0,0.0
18710100.0,302.09,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.26,302.37,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.27,301.91,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.2,301.73,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.27,301.27,297.15,293.15,0.0,0.0,292.95,1.0,1.0,1.3,292.95,291.15,305.28,299.31,304.08,302.06,292.95,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.9,410.0,120600.72,0.0,14286.11,1.0,282.55,290.4,302.3,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22780.56,0.0,1835.04,2275.33,0.0,3000.37,1.0,1.0,0.0,3.0,1.0,0.0
18710400.0,302.1,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.26,302.39,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.27,301.93,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.2,301.74,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.27,301.27,297.15,293.15,0.0,0.0,292.97,1.0,1.0,1.3,292.97,291.15,305.38,299.32,304.15,302.07,292.97,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.94,410.0,120651.77,0.0,14286.17,1.0,282.57,290.41,302.32,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22794.3,0.0,1835.04,2275.33,0.0,2995.03,1.0,1.0,0.0,3.0,1.0,0.0
18710700.0,302.1,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.26,302.41,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.27,301.95,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.2,301.75,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.27,301.28,297.15,293.15,0.0,0.0,293.0,1.0,1.0,1.3,293.0,291.15,305.5,299.34,304.23,302.08,293.0,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.97,410.0,120699.45,0.0,14286.22,1.0,282.58,290.43,302.34,308.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22807.06,0.0,1835.04,2275.33,0.0,2990.41,1.0,1.0,0.0,3.0,1.0,0.0
18711000.0,302.11,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.26,302.42,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.27,301.97,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.2,301.76,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.27,301.29,297.15,293.15,0.0,0.0,293.02,1.0,1.0,1.3,293.02,291.15,305.62,299.35,304.32,302.1,293.02,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.99,410.0,120742.56,0.0,14286.28,1.0,282.59,290.45,302.35,308.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22818.36,0.0,1835.04,2275.33,0.0,2986.51,1.0,1.0,0.0,3.0,1.0,0.0
18711300.0,302.11,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.26,302.44,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.27,301.99,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.2,301.78,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.27,301.29,297.15,293.15,0.0,0.0,293.04,1.0,1.0,1.3,293.04,291.15,305.75,299.37,304.4,302.11,293.04,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.02,410.0,120780.95,0.0,14286.34,1.0,282.6,290.46,302.36,308.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22828.1,0.0,1835.04,2275.33,0.0,2983.55,1.0,1.0,0.0,3.0,1.0,0.0
18711600.0,302.12,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.26,302.45,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.27,302.02,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.2,301.79,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.27,301.3,297.15,293.15,0.0,0.0,293.06,1.0,1.0,1.3,293.06,291.15,305.87,299.37,304.48,302.12,293.06,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.04,410.0,120814.07,0.0,14286.4,1.0,282.61,290.47,302.37,308.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22836.0,0.0,1835.04,2275.33,0.0,2981.37,1.0,1.0,0.0,3.0,1.0,0.0
18711900.0,302.12,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.26,302.47,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.27,302.04,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.2,301.8,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.27,301.31,297.15,293.15,0.0,0.0,293.08,1.0,1.0,1.3,293.08,291.15,305.98,299.38,304.56,302.14,293.08,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.06,410.0,120842.6,0.0,14286.46,1.0,282.62,290.48,302.38,308.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22842.27,0.0,1835.04,2275.33,0.0,2980.06,1.0,1.0,0.0,3.0,1.0,0.0
18712200.0,302.13,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.26,302.48,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.27,302.06,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.2,301.81,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.27,301.31,297.15,293.15,0.0,0.0,293.09,1.0,1.0,1.3,293.09,291.15,306.07,299.38,304.62,302.15,293.09,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.08,410.0,120866.99,0.0,14286.51,1.0,282.62,290.48,302.38,308.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22846.94,0.0,1835.04,2275.33,0.0,2979.34,1.0,1.0,0.0,3.0,1.0,0.0
18712500.0,302.13,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.26,302.5,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.27,302.09,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.2,301.81,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.27,301.32,297.15,293.15,0.0,0.0,293.1,1.0,1.0,1.3,293.1,291.15,306.13,299.39,304.66,302.16,293.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.09,410.0,120888.16,0.0,14286.56,1.0,282.62,290.49,302.39,308.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22850.41,0.0,1835.04,2275.33,0.0,2979.2,1.0,1.0,0.0,3.0,1.0,0.0
18712800.0,302.13,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.26,302.51,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.27,302.11,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.2,301.82,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.27,301.33,297.15,293.15,0.0,0.0,293.1,1.0,1.0,1.3,293.1,291.15,306.15,299.39,304.68,302.17,293.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.11,410.0,120906.34,0.0,14286.61,1.0,282.63,290.49,302.39,308.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22852.83,0.0,1835.04,2275.33,0.0,2979.37,1.0,1.0,0.0,3.0,1.0,0.0
18713100.0,302.13,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.26,302.52,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.27,302.14,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.2,301.83,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.27,301.33,297.15,293.15,0.0,0.0,293.11,1.0,1.0,1.3,293.11,291.15,306.15,299.39,304.68,302.18,293.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.13,410.0,120922.95,0.0,14286.66,1.0,282.63,290.5,302.39,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22854.66,0.0,1835.04,2275.33,0.0,2979.64,1.0,1.0,0.0,3.0,1.0,0.0
18713400.0,302.13,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.26,302.53,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.27,302.16,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.2,301.83,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.27,301.34,297.15,293.15,0.0,0.0,293.11,1.0,1.0,1.3,293.11,291.15,306.15,299.39,304.69,302.19,293.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.15,410.0,120938.55,0.0,14286.7,1.0,282.63,290.5,302.39,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22856.29,0.0,1835.04,2275.33,0.0,2979.84,1.0,1.0,0.0,3.0,1.0,0.0
18713700.0,302.13,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.26,302.53,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.27,302.19,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.2,301.84,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.27,301.34,297.15,293.15,0.0,0.0,293.11,1.0,1.0,1.3,293.11,291.15,306.15,299.39,304.69,302.2,293.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.16,410.0,120952.88,0.0,14286.75,1.0,282.63,290.5,302.39,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22857.79,0.0,1835.04,2275.33,0.0,2980.02,1.0,1.0,0.0,3.0,1.0,0.0
18714000.0,302.13,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.26,302.54,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.27,302.21,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.2,301.84,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.27,301.34,297.15,293.15,0.0,0.0,293.12,1.0,1.0,1.3,293.12,291.15,306.15,299.39,304.69,302.21,293.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.17,410.0,120966.17,0.0,14286.8,1.0,282.63,290.5,302.39,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22859.17,0.0,1835.04,2275.33,0.0,2980.19,1.0,1.0,0.0,3.0,1.0,0.0
18714300.0,302.13,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.26,302.54,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.27,302.23,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.2,301.84,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.27,301.35,297.15,293.15,0.0,0.0,293.12,1.0,1.0,1.3,293.12,291.15,306.15,299.39,304.69,302.22,293.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.18,410.0,120978.43,0.0,14286.84,1.0,282.63,290.5,302.39,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22860.44,0.0,1835.04,2275.33,0.0,2980.34,1.0,1.0,0.0,3.0,1.0,0.0
18714600.0,302.12,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.26,302.55,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.27,302.26,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.2,301.85,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.27,301.35,297.15,293.15,0.0,0.0,293.12,1.0,1.0,1.3,293.12,291.15,306.15,299.39,304.7,302.22,293.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.19,410.0,120989.83,0.0,14286.89,1.0,282.64,290.51,302.39,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22861.63,0.0,1835.04,2275.33,0.0,2980.48,1.0,1.0,0.0,3.0,1.0,0.0
18714900.0,302.12,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.26,302.55,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.27,302.28,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.2,301.85,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.27,301.35,297.15,293.15,0.0,0.0,293.12,1.0,1.0,1.3,293.12,291.15,306.15,299.39,304.7,302.23,293.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.2,410.0,121000.39,0.0,14286.93,1.0,282.64,290.51,302.39,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22862.72,0.0,1835.04,2275.33,0.0,2980.61,1.0,1.0,0.0,3.0,1.0,0.0
18715200.0,302.12,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.26,302.55,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.27,302.3,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.2,301.85,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.27,301.36,297.15,293.15,0.0,0.0,293.12,1.0,1.0,1.3,293.12,291.15,306.15,299.39,304.7,302.24,293.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.21,410.0,121009.98,0.0,14286.97,1.0,282.64,290.51,302.39,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22863.72,0.0,1835.04,2275.33,0.0,2980.73,1.0,1.0,0.0,3.0,1.0,0.0
18715500.0,302.12,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.26,302.55,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,302.32,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.2,301.85,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,301.36,297.15,293.15,0.0,0.0,293.13,1.0,1.0,1.3,293.13,291.15,306.15,299.39,304.71,302.24,293.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.22,410.0,121018.95,0.0,14287.0,1.0,282.64,290.51,302.39,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22864.65,0.0,1835.04,2275.33,0.0,2980.84,1.0,1.0,0.0,3.0,1.0,0.0
18715800.0,302.12,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.26,302.55,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,302.35,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,301.36,297.15,293.15,0.0,0.0,293.13,1.0,1.0,1.3,293.13,291.15,306.15,299.39,304.71,302.25,293.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.24,410.0,121026.98,0.0,14287.03,1.0,282.64,290.51,302.39,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22865.48,0.0,1835.04,2275.33,0.0,2980.94,1.0,1.0,0.0,3.0,1.0,0.0
18716100.0,302.11,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.26,302.55,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,302.37,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,301.36,297.15,293.15,0.0,0.0,293.13,1.0,1.0,1.3,293.13,291.15,306.15,299.39,304.71,302.26,293.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.25,410.0,121034.48,0.0,14287.05,1.0,282.64,290.51,302.39,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22866.26,0.0,1835.04,2275.33,0.0,2981.03,1.0,1.0,0.0,3.0,1.0,0.0
18716400.0,302.11,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.26,302.55,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,302.39,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,301.36,297.15,293.15,0.0,0.0,293.13,1.0,1.0,1.3,293.13,291.15,306.15,299.39,304.71,302.26,293.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.27,410.0,121041.07,0.0,14287.07,1.0,282.64,290.52,302.39,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22866.95,0.0,1835.04,2275.33,0.0,2981.11,1.0,1.0,0.0,3.0,1.0,0.0
18716700.0,302.11,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.26,302.55,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,302.41,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,301.37,297.15,293.15,0.0,0.0,293.13,1.0,1.0,1.3,293.13,291.15,306.15,299.39,304.71,302.27,293.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.28,410.0,121047.07,0.0,14287.08,1.0,282.64,290.52,302.39,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22867.58,0.0,1835.04,2275.33,0.0,2981.19,1.0,1.0,0.0,3.0,1.0,0.0
18717000.0,302.1,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.26,302.55,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,302.43,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,301.37,297.15,293.15,0.0,0.0,293.13,1.0,1.0,1.3,293.13,291.15,306.15,299.39,304.72,302.27,293.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.31,410.0,121052.18,0.0,14287.08,1.0,282.64,290.52,302.39,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22868.12,0.0,1835.04,2275.33,0.0,2981.25,1.0,1.0,0.0,3.0,1.0,0.0
18717300.0,302.1,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.26,302.54,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,302.45,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,301.37,297.15,293.15,0.0,0.0,293.13,1.0,1.0,1.3,293.13,291.15,306.15,299.39,304.72,302.27,293.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.33,410.0,121056.92,0.0,14287.08,1.0,282.64,290.52,302.39,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22868.62,0.0,1835.04,2275.33,0.0,2981.31,1.0,1.0,0.0,3.0,1.0,0.0
18717600.0,302.1,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.26,302.54,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,302.47,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,301.37,297.15,293.15,0.0,0.0,293.13,1.0,1.0,1.3,293.13,291.15,306.15,299.39,304.72,302.28,293.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.36,410.0,121061.33,0.0,14287.07,1.0,282.64,290.52,302.39,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22869.08,0.0,1835.04,2275.33,0.0,2981.37,1.0,1.0,0.0,3.0,1.0,0.0
18717900.0,302.09,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.26,302.54,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.27,302.49,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.27,301.37,297.15,293.15,0.0,0.0,293.14,1.0,1.0,1.3,293.14,291.15,306.15,299.39,304.72,302.28,293.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.38,410.0,121065.45,0.0,14287.07,1.0,282.64,290.52,302.39,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22869.51,0.0,1835.04,2275.33,0.0,2981.42,1.0,1.0,0.0,3.0,1.0,0.0
18718200.0,302.09,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.26,302.53,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.27,302.5,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.27,301.37,297.15,293.15,0.0,0.0,293.14,1.0,1.0,1.3,293.14,291.15,306.15,299.39,304.72,302.28,293.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.4,410.0,121069.41,0.0,14287.08,1.0,282.64,290.52,302.39,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22869.92,0.0,1835.04,2275.33,0.0,2981.47,1.0,1.0,0.0,3.0,1.0,0.0
18718500.0,302.08,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.26,302.53,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.27,302.52,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.27,301.37,297.15,293.15,0.0,0.0,293.14,1.0,1.0,1.3,293.14,291.15,306.15,299.39,304.72,302.29,293.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.42,410.0,121073.16,0.0,14287.09,1.0,282.64,290.52,302.39,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22870.3,0.0,1835.04,2275.33,0.0,2981.51,1.0,1.0,0.0,3.0,1.0,0.0
18718800.0,302.08,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.26,302.52,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.27,302.54,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.27,301.37,297.15,293.15,0.0,0.0,293.14,1.0,1.0,1.3,293.14,291.15,306.15,299.39,304.72,302.29,293.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.43,410.0,121076.78,0.0,14287.1,1.0,282.64,290.52,302.39,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22870.68,0.0,1835.04,2275.33,0.0,2981.55,1.0,1.0,0.0,3.0,1.0,0.0
18719100.0,302.08,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.26,302.51,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.27,302.56,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.27,301.37,297.15,293.15,0.0,0.0,293.14,1.0,1.0,1.3,293.14,291.15,306.15,299.39,304.72,302.29,293.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.45,410.0,121080.15,0.0,14287.12,1.0,282.64,290.52,302.39,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22871.03,0.0,1835.04,2275.33,0.0,2981.6,1.0,1.0,0.0,3.0,1.0,0.0
18719400.0,302.07,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.26,302.51,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.27,302.57,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.27,301.38,297.15,293.15,0.0,0.0,293.14,1.0,1.0,1.3,293.14,291.15,306.15,299.39,304.72,302.29,293.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.46,410.0,121083.2,0.0,14287.13,1.0,282.64,290.52,302.39,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22871.34,0.0,1835.04,2275.33,0.0,2981.63,1.0,1.0,0.0,3.0,1.0,0.0
18719700.0,302.07,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.26,302.5,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.27,302.59,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.27,301.38,297.15,293.15,0.0,0.0,293.14,1.0,1.0,1.3,293.14,291.15,306.15,299.39,304.73,302.3,293.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.47,410.0,121085.77,0.0,14287.15,1.0,282.64,290.52,302.39,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22871.63,0.0,1835.04,2275.33,0.0,2981.67,1.0,1.0,0.0,3.0,1.0,0.0
18720000.0,302.06,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.26,302.49,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.27,302.6,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.27,301.38,297.15,293.15,0.0,0.0,293.14,1.0,1.0,1.3,293.14,291.15,306.15,299.39,304.73,302.3,293.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.49,410.0,121089.55,0.0,14287.15,1.0,282.65,290.52,302.39,308.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22872.22,0.0,1835.04,2275.33,0.0,2982.11,1.0,1.0,0.0,3.0,1.0,0.0
18720300.0,302.06,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.26,302.49,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.27,302.62,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.27,301.38,297.15,293.15,0.0,0.0,293.14,1.0,1.0,1.3,293.14,291.15,306.14,299.39,304.72,302.3,293.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.52,410.0,121101.4,0.0,14287.13,1.0,282.65,290.53,302.39,308.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22873.92,0.0,1835.04,2275.33,0.0,2979.77,1.0,1.0,0.0,3.0,1.0,0.0
18720600.0,302.05,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.26,302.48,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.27,302.63,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.27,301.38,297.15,293.15,0.0,0.0,293.15,1.0,1.0,1.3,293.15,291.15,306.12,299.4,304.71,302.3,293.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.56,410.0,121124.0,0.0,14287.09,1.0,282.65,290.53,302.4,308.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22880.15,0.0,1835.04,2275.33,0.0,2975.54,1.0,1.0,0.0,3.0,1.0,0.0
18720900.0,302.04,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.26,302.47,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.27,302.65,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.27,301.38,297.15,293.15,0.0,0.0,293.16,1.0,1.0,1.3,293.16,291.15,306.09,299.42,304.69,302.3,293.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.61,410.0,121149.7,0.0,14287.03,1.0,282.66,290.55,302.42,308.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22889.14,0.0,1835.04,2275.33,0.0,2970.21,1.0,1.0,0.0,3.0,1.0,0.0
18721200.0,302.04,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.26,302.46,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.27,302.65,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.27,301.37,297.15,293.15,0.0,0.0,293.17,1.0,1.0,1.3,293.17,291.15,306.04,299.43,304.66,302.3,293.17,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.66,410.0,121176.16,0.0,14286.98,1.0,282.67,290.56,302.43,308.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22899.32,0.0,1835.04,2275.33,0.0,2964.9,1.0,1.0,0.0,3.0,1.0,0.0
18721500.0,302.03,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.26,302.46,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.27,302.66,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.2,301.85,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.27,301.37,297.15,293.15,0.0,0.0,293.17,1.0,1.0,1.3,293.17,291.15,305.98,299.45,304.62,302.3,293.17,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.69,410.0,121199.55,0.0,14286.96,1.0,282.68,290.57,302.45,308.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22908.95,0.0,1835.04,2275.33,0.0,2960.53,1.0,1.0,0.0,3.0,1.0,0.0
18721800.0,302.02,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.26,302.45,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.27,302.67,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.2,301.85,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.27,301.37,297.15,293.15,0.0,0.0,293.18,1.0,1.0,1.3,293.18,291.15,305.9,299.46,304.57,302.3,293.18,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.7,410.0,121215.7,0.0,14286.98,1.0,282.69,290.58,302.46,308.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22916.15,0.0,1835.04,2275.33,0.0,2958.02,1.0,1.0,0.0,3.0,1.0,0.0
18722100.0,302.02,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.26,302.44,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.27,302.68,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.2,301.84,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.27,301.37,297.15,293.15,0.0,0.0,293.17,1.0,1.0,1.3,293.17,291.15,305.81,299.46,304.51,302.3,293.17,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.69,410.0,121219.16,0.0,14287.03,1.0,282.7,290.58,302.46,308.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22919.29,0.0,1835.04,2275.33,0.0,2958.55,1.0,1.0,0.0,3.0,1.0,0.0
18722400.0,302.01,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.26,302.43,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.27,302.69,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.2,301.84,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.27,301.37,297.15,293.15,0.0,0.0,293.16,1.0,1.0,1.3,293.16,291.15,305.71,299.45,304.44,302.29,293.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.68,410.0,121204.66,0.0,14287.08,1.0,282.69,290.58,302.45,308.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22916.0,0.0,1835.04,2275.33,0.0,2962.64,1.0,1.0,0.0,3.0,1.0,0.0
18722700.0,302.0,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.26,302.42,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.27,302.69,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.2,301.83,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.27,301.36,297.15,293.15,0.0,0.0,293.14,1.0,1.0,1.3,293.14,291.15,305.59,299.43,304.37,302.29,293.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.68,410.0,121166.68,0.0,14287.12,1.0,282.68,290.56,302.43,308.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22904.81,0.0,1835.04,2275.33,0.0,2971.58,1.0,1.0,0.0,3.0,1.0,0.0
18723000.0,301.98,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.26,302.4,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.27,302.69,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.2,301.82,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.27,301.36,297.15,293.15,0.0,0.0,293.11,1.0,1.0,1.3,293.11,291.15,305.46,299.39,304.28,302.28,293.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.68,410.0,121099.2,0.0,14287.15,1.0,282.66,290.54,302.39,308.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22883.46,0.0,1835.04,2275.33,0.0,2985.85,1.0,1.0,0.0,3.0,1.0,0.0
18723300.0,301.97,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.26,302.39,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.27,302.69,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.2,301.81,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.27,301.35,297.15,293.15,0.0,0.0,293.06,1.0,1.0,1.3,293.06,291.15,305.31,299.33,304.19,302.27,293.05,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.68,410.0,120998.01,0.0,14287.17,1.0,282.62,290.49,302.33,308.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22850.6,0.0,1835.04,2275.33,0.0,3006.75,1.0,1.0,0.0,3.0,1.0,0.0
18723600.0,301.95,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.26,302.37,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.27,302.69,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.2,301.8,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.27,301.34,297.15,293.15,0.0,0.0,292.99,1.0,1.0,1.3,292.99,291.15,305.15,299.25,304.08,302.26,292.99,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.69,410.0,120857.24,0.0,14287.19,1.0,282.57,290.44,302.25,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22804.14,0.0,1835.04,2275.33,0.0,3034.75,1.0,1.0,0.0,3.0,1.0,0.0
18723900.0,301.93,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.26,302.35,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.27,302.68,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.2,301.79,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.27,301.32,297.15,293.15,0.0,0.0,292.91,1.0,1.0,1.3,292.9,291.15,304.98,299.15,303.97,302.25,292.9,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.7,410.0,120695.57,0.0,14287.2,1.0,282.51,290.36,302.15,308.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22746.52,0.0,1835.04,2275.33,0.0,3066.6,1.0,1.0,0.0,3.0,1.0,0.0
18724200.0,301.91,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.26,302.33,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.27,302.66,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.2,301.77,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.27,301.3,297.15,293.15,0.0,0.0,292.82,1.0,1.0,1.3,292.82,291.15,304.82,299.05,303.86,302.22,292.82,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.71,410.0,120519.01,0.0,14287.19,1.0,282.44,290.28,302.05,308.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22683.92,0.0,1835.04,2275.33,0.0,3099.28,1.0,1.0,0.0,3.0,1.0,0.0
18724500.0,301.88,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.26,302.3,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.27,302.64,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.2,301.74,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.27,301.28,297.15,293.15,0.0,0.0,292.72,1.0,1.0,1.3,292.72,291.15,304.65,298.94,303.74,302.2,292.72,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.74,410.0,120327.53,0.0,14287.17,1.0,282.37,290.2,301.95,308.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22618.12,0.0,1835.04,2275.33,0.0,3133.11,1.0,1.0,0.0,3.0,1.0,0.0
18724800.0,301.85,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.26,302.28,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.27,302.61,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.2,301.72,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.27,301.26,297.15,293.15,0.0,0.0,292.63,1.0,1.0,1.3,292.63,291.15,304.48,298.83,303.63,302.17,292.62,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.78,410.0,120123.48,0.0,14287.12,1.0,282.29,290.11,301.84,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22549.89,0.0,1835.04,2275.33,0.0,3167.69,1.0,1.0,0.0,3.0,1.0,0.0
18725100.0,301.82,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.26,302.25,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.27,302.59,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.2,301.7,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.27,301.23,297.15,293.15,0.0,0.0,292.53,1.0,1.0,1.3,292.53,291.15,304.32,298.72,303.51,302.15,292.52,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.81,410.0,119909.62,0.0,14287.08,1.0,282.22,290.02,301.73,308.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22480.02,0.0,1835.04,2275.33,0.0,3202.67,1.0,1.0,0.0,3.0,1.0,0.0
18725400.0,301.78,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.26,302.22,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,302.56,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.2,301.67,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,301.21,297.15,293.15,0.0,0.0,292.42,1.0,1.0,1.3,292.42,291.15,304.15,298.61,303.4,302.12,292.42,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.84,410.0,119688.96,0.0,14287.05,1.0,282.14,289.93,301.62,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22409.38,0.0,1835.04,2275.33,0.0,3237.74,1.0,1.0,0.0,3.0,1.0,0.0
18725700.0,301.75,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.26,302.19,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,302.53,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.2,301.64,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,301.18,297.15,293.15,0.0,0.0,292.32,1.0,1.0,1.3,292.32,291.15,303.98,298.5,303.28,302.09,292.32,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.85,410.0,119464.33,0.0,14287.07,1.0,282.06,289.84,301.5,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22338.73,0.0,1835.04,2275.33,0.0,3272.53,1.0,1.0,0.0,3.0,1.0,0.0
18726000.0,301.72,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.26,302.15,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,302.5,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.2,301.62,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,301.15,297.15,293.15,0.0,0.0,292.22,1.0,1.0,1.3,292.22,291.15,303.82,298.39,303.17,302.06,292.22,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.83,410.0,119237.12,0.0,14287.13,1.0,281.98,289.74,301.4,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22268.72,0.0,1835.04,2275.33,0.0,3306.76,1.0,1.0,0.0,3.0,1.0,0.0
18726300.0,301.68,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.26,302.12,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,302.46,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.2,301.59,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,301.12,297.15,293.15,0.0,0.0,292.12,1.0,1.0,1.3,292.12,291.15,303.65,298.28,303.05,302.02,292.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.8,410.0,119009.53,0.0,14287.21,1.0,281.9,289.65,301.29,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22199.96,0.0,1835.04,2275.33,0.0,3339.96,1.0,1.0,0.0,3.0,1.0,0.0
18726600.0,301.65,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.26,302.09,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,302.42,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.2,301.56,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,301.09,297.15,293.15,0.0,0.0,292.02,1.0,1.0,1.3,292.02,291.15,303.48,298.18,302.93,301.99,292.02,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.77,410.0,118783.25,0.0,14287.28,1.0,281.83,289.56,301.19,307.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22133.07,0.0,1835.04,2275.33,0.0,3371.89,1.0,1.0,0.0,3.0,1.0,0.0
18726900.0,301.61,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.26,302.05,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.27,302.38,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.2,301.53,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.27,301.06,297.15,293.15,0.0,0.0,291.92,1.0,1.0,1.3,291.92,291.15,303.32,298.08,302.81,301.95,291.92,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.76,410.0,118560.23,0.0,14287.33,1.0,281.75,289.47,301.09,307.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22068.63,0.0,1835.04,2275.33,0.0,3402.2,1.0,1.0,0.0,3.0,1.0,0.0
18727200.0,301.58,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.26,302.02,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.27,302.34,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.2,301.5,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.27,301.03,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.3,291.82,291.15,303.15,297.99,302.69,301.91,291.82,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.75,410.0,118342.25,0.0,14287.36,1.0,281.68,289.39,300.99,307.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22007.27,0.0,1835.04,2275.33,0.0,3430.6,1.0,1.0,0.0,3.0,1.0,0.0
18727500.0,301.54,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.26,301.98,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,302.3,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.2,301.47,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,301.0,297.15,293.15,0.0,0.0,291.74,1.0,1.0,1.3,291.73,291.15,302.98,297.9,302.57,301.88,291.73,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.75,410.0,118139.48,0.0,14287.38,1.0,281.62,289.31,300.91,307.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21950.56,0.0,1835.04,2275.33,0.0,3455.42,1.0,1.0,0.0,3.0,1.0,0.0
18727800.0,301.5,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.26,301.95,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,302.25,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.2,301.43,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,300.97,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.3,291.65,291.15,302.81,297.83,302.45,301.84,291.65,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.74,410.0,117952.12,0.0,14287.4,1.0,281.56,289.24,300.84,307.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21900.37,0.0,1835.04,2275.33,0.0,3476.49,1.0,1.0,0.0,3.0,1.0,0.0
18728100.0,301.47,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.26,301.91,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.27,302.21,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.2,301.4,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.27,300.94,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.3,291.58,291.15,302.63,297.77,302.32,301.8,291.58,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.74,410.0,117777.08,0.0,14287.42,1.0,281.51,289.17,300.77,307.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21855.91,0.0,1835.04,2275.33,0.0,3494.27,1.0,1.0,0.0,3.0,1.0,0.0
18728400.0,301.43,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.26,301.88,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,302.16,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.2,301.37,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,300.91,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.3,291.51,291.15,302.45,297.72,302.19,301.76,291.51,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.74,410.0,117614.13,0.0,14287.43,1.0,281.46,289.12,300.72,307.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21816.69,0.0,1835.04,2275.33,0.0,3509.58,1.0,1.0,0.0,3.0,1.0,0.0
18728700.0,301.4,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.26,301.85,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,302.11,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.2,301.33,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,300.88,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.3,291.45,291.15,302.27,297.67,302.07,301.72,291.45,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.74,410.0,117462.3,0.0,14287.45,1.0,281.42,289.07,300.67,306.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21781.74,0.0,1835.04,2275.33,0.0,3522.64,1.0,1.0,0.0,3.0,1.0,0.0
18729000.0,301.36,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.26,301.81,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,302.07,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.2,301.3,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,300.85,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.3,291.39,291.15,302.09,297.63,301.94,301.69,291.39,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.74,410.0,117320.79,0.0,14287.46,1.0,281.39,289.02,300.63,306.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21750.66,0.0,1835.04,2275.33,0.0,3534.1,1.0,1.0,0.0,3.0,1.0,0.0
18729300.0,301.33,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.26,301.78,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,302.03,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.2,301.27,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,300.83,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.3,291.33,291.15,301.91,297.59,301.82,301.65,291.33,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.73,410.0,117187.97,0.0,14287.47,1.0,281.35,288.98,300.6,306.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21722.53,0.0,1835.04,2275.33,0.0,3544.07,1.0,1.0,0.0,3.0,1.0,0.0
18729600.0,301.29,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.26,301.75,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,301.99,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.2,301.24,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,300.8,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.3,291.28,291.15,301.74,297.56,301.7,301.62,291.28,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.73,410.0,117063.34,0.0,14287.49,1.0,281.32,288.94,300.56,306.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21696.98,0.0,1835.04,2275.33,0.0,3553.09,1.0,1.0,0.0,3.0,1.0,0.0
18729900.0,301.26,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,301.72,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,301.95,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,301.21,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,300.77,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.24,291.15,301.58,297.53,301.58,301.58,291.24,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.73,410.0,116944.99,0.0,14287.5,1.0,281.29,288.9,300.53,306.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21673.31,0.0,1835.04,2275.33,0.0,3561.3,1.0,1.0,0.0,3.0,1.0,0.0
18730200.0,301.26,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.26,301.71,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,301.94,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.2,301.21,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,300.77,297.15,293.15,0.0,0.0,292.05,1.0,1.0,1.3,292.06,291.15,301.43,297.51,301.43,301.58,292.07,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.13,410.0,124296.01,0.0,14288.91,1.0,281.68,289.72,300.52,306.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21970.73,0.0,1835.04,2275.33,0.0,3579.58,1.0,1.0,0.0,3.0,1.0,0.0
18730500.0,301.3,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.26,301.74,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,301.96,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.2,301.24,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,300.81,297.15,293.15,0.0,0.0,292.14,1.0,1.0,1.3,292.14,291.15,301.28,297.48,301.28,301.61,292.14,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.13,410.0,122500.45,0.0,14288.92,1.0,281.86,289.83,300.49,307.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22148.08,0.0,1835.04,2275.33,0.0,3646.68,1.0,1.0,0.0,3.0,1.0,0.0
18730800.0,301.28,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,301.72,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,301.94,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,301.23,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.81,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,301.15,297.45,301.15,301.59,292.1,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.12,410.0,122437.67,0.0,14288.93,1.0,281.84,289.81,300.45,307.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22127.29,0.0,1835.04,2275.33,0.0,3658.87,1.0,1.0,0.0,3.0,1.0,0.0
18731100.0,302.25,303.15,285.15,0.0,0.0,296.17,1.0,0.68,0.0,302.49,303.15,285.15,0.0,0.0,296.25,1.0,0.75,0.0,302.76,303.15,285.15,0.0,0.0,296.3,1.0,0.81,0.0,301.97,303.15,285.15,0.0,0.0,296.14,1.0,0.62,0.0,301.66,303.15,285.15,0.0,0.0,296.06,1.0,0.54,0.0,296.69,303.15,301.03,297.43,301.0,301.02,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,410.0,124.32,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
