time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18731400.0,302.62,303.15,285.15,0.0,0.0,296.17,1.0,0.58,0.0,302.84,303.15,285.15,0.0,0.0,296.25,1.0,0.69,0.0,303.11,303.15,285.15,0.0,0.0,296.3,1.0,0.8,0.0,302.31,303.15,285.15,0.0,0.0,296.14,1.0,0.47,0.0,302.12,303.15,285.15,0.0,0.0,296.05,1.0,0.35,0.0,296.69,303.15,300.93,297.42,301.0,301.02,290.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,4.98,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731700.0,302.82,303.15,285.15,0.0,0.0,296.17,1.0,0.52,0.0,303.02,303.15,285.15,0.0,0.0,296.25,1.0,0.66,0.0,303.3,303.15,285.15,0.0,0.0,296.3,1.0,0.82,0.0,302.48,303.15,285.15,0.0,0.0,296.14,1.0,0.35,0.0,302.35,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,296.69,303.15,300.83,297.41,301.0,301.02,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,4.62,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732000.0,302.92,303.15,285.15,0.0,0.0,296.17,1.0,0.48,0.0,303.11,303.15,285.15,0.0,0.0,296.25,1.0,0.66,0.0,303.39,303.15,285.15,0.0,0.0,296.3,1.0,0.86,0.0,302.57,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,296.69,303.15,300.74,297.41,301.0,301.02,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.48,410.0,4.16,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732300.0,302.97,303.15,285.15,0.0,0.0,296.17,1.0,0.45,0.0,303.16,303.15,285.15,0.0,0.0,296.25,1.0,0.66,0.0,303.44,303.15,285.15,0.0,0.0,296.3,1.0,0.91,0.0,302.61,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,302.52,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,296.69,303.15,300.66,297.41,301.0,301.02,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.82,410.0,3.57,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732600.0,303.0,303.15,285.15,0.0,0.0,296.17,1.0,0.42,0.0,303.19,303.15,285.15,0.0,0.0,296.25,1.0,0.67,0.0,303.46,303.15,285.15,0.0,0.0,296.3,1.0,0.97,0.0,302.63,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,296.69,303.15,300.59,297.41,301.0,301.02,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.19,410.0,6.76,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732900.0,303.02,303.15,285.15,0.0,0.0,296.17,1.0,0.4,0.0,303.21,303.15,285.15,0.0,0.0,296.25,1.0,0.68,0.0,303.47,303.15,285.15,0.0,0.0,296.3,1.0,1.0,0.0,302.65,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,296.69,303.15,300.52,297.41,301.0,301.02,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.58,410.0,6.89,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733200.0,303.03,303.15,285.15,0.0,0.0,296.17,1.0,0.38,0.0,303.22,303.15,285.15,0.0,0.0,296.25,1.0,0.69,0.0,303.48,303.15,285.15,0.0,0.0,296.3,1.0,1.0,0.0,302.65,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,296.69,303.15,300.45,297.4,301.0,301.02,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.94,410.0,5.83,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733500.0,303.04,303.15,285.15,0.0,0.0,296.15,1.0,0.36,0.0,303.22,303.15,285.15,0.0,0.0,296.23,1.0,0.7,0.0,303.49,303.15,285.15,0.0,0.0,296.28,1.0,1.0,0.0,302.65,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,296.67,303.15,300.38,297.39,301.01,301.02,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.36,410.0,4.74,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733800.0,303.05,303.15,285.15,0.0,0.0,296.19,1.0,0.34,0.0,303.23,303.15,285.15,0.0,0.0,296.27,1.0,0.71,0.0,303.49,303.15,285.15,0.0,0.0,296.33,1.0,1.0,0.0,302.65,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,296.72,303.15,300.31,297.36,301.0,301.01,291.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69,410.0,6.45,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734100.0,303.05,303.15,285.15,0.0,0.0,296.21,1.0,0.32,0.0,303.23,303.15,285.15,0.0,0.0,296.29,1.0,0.73,0.0,303.49,303.15,285.15,0.0,0.0,296.34,1.0,1.0,0.0,302.65,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,296.73,303.15,300.23,297.32,300.99,301.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9,410.0,3.98,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734400.0,303.05,303.15,285.15,0.0,0.0,296.22,1.0,0.31,0.0,303.24,303.15,285.15,0.0,0.0,296.3,1.0,0.74,0.0,303.49,303.15,285.15,0.0,0.0,296.36,1.0,1.0,0.0,302.65,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,296.75,303.15,300.15,297.27,300.99,301.01,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.06,410.0,3.55,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734700.0,303.06,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,303.24,303.15,285.15,0.0,0.0,296.34,1.0,0.76,0.0,303.49,303.15,285.15,0.0,0.0,296.39,1.0,1.0,0.0,302.65,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,296.78,303.15,300.07,297.19,300.98,301.0,291.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.55,410.0,2.13,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735000.0,303.06,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,303.24,303.15,285.15,0.0,0.0,296.34,1.0,0.77,0.0,303.48,303.15,285.15,0.0,0.0,296.39,1.0,1.0,0.0,302.65,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,296.78,303.15,299.98,297.08,300.97,301.0,291.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3,410.0,1.89,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735300.0,303.06,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,303.24,303.15,285.15,0.0,0.0,296.32,1.0,0.79,0.0,303.45,303.15,285.15,0.0,0.0,296.37,1.0,1.0,0.0,302.66,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,296.76,303.15,299.9,296.95,300.98,301.01,291.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.99,410.0,0.51,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735600.0,303.06,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,303.24,303.15,285.15,0.0,0.0,296.29,1.0,0.81,0.0,303.42,303.15,285.15,0.0,0.0,296.34,1.0,1.0,0.0,302.71,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,296.73,303.15,299.82,296.81,300.99,301.01,291.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.25,410.0,0.69,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735900.0,303.07,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,303.2,303.15,285.15,0.0,0.0,296.26,1.0,0.82,0.0,303.43,303.15,285.15,0.0,0.0,296.31,1.0,1.0,0.0,302.75,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,296.7,303.15,299.73,296.65,301.0,301.02,291.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.33,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736200.0,303.06,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,303.16,303.15,285.15,0.0,0.0,296.24,1.0,0.82,0.0,303.46,303.15,285.15,0.0,0.0,296.29,1.0,1.0,0.0,302.76,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,296.68,303.15,299.65,296.48,301.01,301.02,291.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.19,410.0,2.49,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736500.0,303.04,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,303.15,303.15,285.15,0.0,0.0,296.2,1.0,0.82,0.0,303.48,303.15,285.15,0.0,0.0,296.25,1.0,1.0,0.0,302.77,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,296.64,303.15,299.57,296.32,301.02,301.03,291.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.0,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736800.0,302.99,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,303.18,303.15,285.15,0.0,0.0,296.17,1.0,0.82,0.0,303.47,303.15,285.15,0.0,0.0,296.22,1.0,1.0,0.0,302.77,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,296.61,303.15,299.48,296.15,301.03,301.03,291.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.47,410.0,0.02,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737100.0,302.98,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,303.22,303.15,285.15,0.0,0.0,296.16,1.0,0.83,0.0,303.47,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,302.75,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,295.97,1.0,0.3,0.0,296.6,303.15,299.4,295.99,301.03,301.03,291.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8,410.0,0.0,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737400.0,302.99,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,296.15,1.0,0.85,0.0,303.47,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,302.69,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.59,303.15,299.32,295.85,301.03,301.03,291.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,0.51,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737700.0,303.03,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,303.22,303.15,285.15,0.0,0.0,296.15,1.0,0.86,0.0,303.46,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,302.64,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.59,303.15,299.23,295.72,301.03,301.03,291.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.81,410.0,0.94,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738000.0,303.05,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,303.22,303.15,285.15,0.0,0.0,296.15,1.0,0.87,0.0,303.46,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,302.61,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.59,303.15,299.15,295.61,301.03,301.03,291.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.93,410.0,0.07,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738300.0,303.05,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,303.22,303.15,285.15,0.0,0.0,296.15,1.0,0.89,0.0,303.45,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,302.59,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.59,303.15,299.09,295.53,301.03,301.03,291.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.91,410.0,0.38,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738600.0,303.05,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,303.22,303.15,285.15,0.0,0.0,296.15,1.0,0.9,0.0,303.45,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,302.57,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.59,303.15,299.06,295.49,301.03,301.03,291.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.83,410.0,0.22,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738900.0,303.05,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,303.22,303.15,285.15,0.0,0.0,296.15,1.0,0.91,0.0,303.45,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,302.57,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.59,303.15,299.06,295.47,301.03,301.03,291.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7,410.0,0.2,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739200.0,303.05,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,303.22,303.15,285.15,0.0,0.0,296.15,1.0,0.92,0.0,303.44,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,302.56,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.59,303.15,299.08,295.47,301.03,301.03,291.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.52,410.0,0.23,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739500.0,303.05,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,303.22,303.15,285.15,0.0,0.0,296.15,1.0,0.93,0.0,303.44,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,302.56,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.59,303.15,299.11,295.49,301.03,301.03,291.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.33,410.0,0.2,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739800.0,303.05,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,303.21,303.15,285.15,0.0,0.0,296.15,1.0,0.95,0.0,303.44,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,302.57,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.59,303.15,299.15,295.52,301.03,301.03,291.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.12,410.0,0.13,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740100.0,303.05,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,303.21,303.15,285.15,0.0,0.0,296.15,1.0,0.96,0.0,303.43,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,302.57,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.59,303.15,299.19,295.56,301.03,301.03,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.91,410.0,0.13,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740400.0,303.05,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,303.21,303.15,285.15,0.0,0.0,296.15,1.0,0.97,0.0,303.43,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,302.57,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.59,303.15,299.22,295.59,301.03,301.03,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.71,410.0,0.11,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740700.0,303.04,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,303.21,303.15,285.15,0.0,0.0,296.15,1.0,0.98,0.0,303.42,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,302.58,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.59,303.15,299.24,295.62,301.03,301.03,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.53,410.0,0.15,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741000.0,303.04,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,303.2,303.15,285.15,0.0,0.0,296.15,1.0,0.99,0.0,303.42,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,302.58,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.59,303.15,299.24,295.63,301.03,301.03,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.37,410.0,0.15,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741300.0,303.04,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,303.2,303.15,285.15,0.0,0.0,296.15,1.0,0.99,0.0,303.42,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,302.58,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.59,303.15,299.21,295.63,301.03,301.03,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.25,410.0,0.13,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741600.0,303.04,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,303.2,303.15,285.15,0.0,0.0,296.15,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,302.58,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.59,303.15,299.15,295.61,301.03,301.03,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.17,410.0,0.0,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741900.0,303.04,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,303.2,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,302.58,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.58,303.15,299.05,295.56,301.04,301.03,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.15,410.0,0.02,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742200.0,303.03,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,303.19,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,302.57,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.58,303.15,298.92,295.48,301.04,301.03,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.17,410.0,0.08,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742500.0,303.03,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,303.19,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,302.55,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.58,303.15,298.76,295.38,301.04,301.03,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24,410.0,0.08,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742800.0,303.03,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,303.18,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,302.54,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.58,303.15,298.58,295.26,301.04,301.03,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.35,410.0,0.07,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743100.0,303.02,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,303.18,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,302.52,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.58,303.15,298.39,295.13,301.04,301.03,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.47,410.0,0.06,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743400.0,303.02,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,303.17,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,302.5,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.58,303.15,298.19,294.99,301.04,301.03,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.61,410.0,0.06,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743700.0,303.01,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,303.17,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,302.48,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.58,303.15,297.99,294.85,301.04,301.03,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.76,410.0,0.06,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744000.0,303.01,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,303.16,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,302.47,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.58,303.15,297.79,294.72,301.04,301.03,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.89,410.0,0.03,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744300.0,303.0,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,303.15,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,302.46,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.58,303.15,297.6,294.59,301.04,301.03,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01,410.0,0.03,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744600.0,302.99,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,303.14,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,302.46,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.58,303.15,297.43,294.48,301.04,301.03,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.09,410.0,0.03,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744900.0,302.98,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,303.14,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,302.45,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.58,303.15,297.28,294.39,301.04,301.03,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.12,410.0,0.04,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745200.0,302.98,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,303.13,303.15,285.15,0.0,0.0,296.14,1.0,0.99,0.0,303.32,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,302.45,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.58,303.15,297.15,294.32,301.04,301.03,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.08,410.0,0.09,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745500.0,302.97,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,303.12,303.15,285.15,0.0,0.0,296.15,1.0,0.99,0.0,303.32,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,302.45,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.58,303.15,297.04,294.27,301.04,301.04,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.14,410.0,0.17,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745800.0,302.91,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,303.11,303.15,285.15,0.0,0.0,296.13,1.0,0.98,0.0,303.31,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,302.46,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.56,303.15,296.94,294.22,301.04,301.04,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.59,410.0,0.0,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746100.0,302.86,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,303.1,303.15,285.15,0.0,0.0,296.11,1.0,0.97,0.0,303.3,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,302.49,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,296.54,303.15,296.84,294.19,301.05,301.04,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.99,410.0,0.0,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746400.0,302.82,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,303.09,303.15,285.15,0.0,0.0,296.14,1.0,0.96,0.0,303.29,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,302.56,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.58,303.15,296.74,294.15,301.04,301.03,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.36,410.0,1.47,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746700.0,302.84,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,296.13,1.0,0.94,0.0,303.28,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,302.59,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.56,303.15,296.65,294.13,301.04,301.04,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.0,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747000.0,302.9,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,302.96,303.15,285.15,0.0,0.0,296.1,1.0,0.91,0.0,303.28,303.15,285.15,0.0,0.0,296.15,1.0,1.0,0.0,302.61,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,296.53,303.15,296.57,294.11,301.05,301.04,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.28,410.0,0.0,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747300.0,302.92,303.15,285.15,0.0,0.0,295.97,1.0,0.3,0.0,302.96,303.15,285.15,0.0,0.0,296.06,1.0,0.88,0.0,303.23,303.15,285.15,0.0,0.0,296.11,1.0,1.0,0.0,302.61,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,296.49,303.15,296.49,294.09,301.06,301.05,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.0,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747600.0,302.92,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,296.02,1.0,0.85,0.0,303.18,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,302.61,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,296.45,303.15,296.41,294.08,301.08,301.06,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.13,410.0,0.0,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747900.0,302.92,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,303.05,303.15,285.15,0.0,0.0,296.01,1.0,0.83,0.0,303.18,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,302.57,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,296.43,303.15,296.34,294.07,301.08,301.06,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.23,410.0,0.0,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748200.0,302.91,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,303.06,303.15,285.15,0.0,0.0,295.98,1.0,0.82,0.0,303.19,303.15,285.15,0.0,0.0,296.03,1.0,1.0,0.0,302.51,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,296.4,303.15,296.27,294.06,301.09,301.07,291.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748500.0,302.91,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,303.05,303.15,285.15,0.0,0.0,295.96,1.0,0.8,0.0,303.22,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,302.48,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,296.39,303.15,296.21,294.05,301.1,301.07,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.0,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748800.0,302.9,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,303.05,303.15,285.15,0.0,0.0,295.96,1.0,0.78,0.0,303.23,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,302.46,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,296.39,303.15,296.15,294.04,301.1,301.07,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.34,0.0,0.0,0.0,281.84,289.81,300.94,304.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
