time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16256100.0,299.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.38,303.15,292.75,292.31,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256400.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.37,303.15,292.86,292.35,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.71,410.0,0.17,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256700.0,299.55,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.35,303.15,292.97,292.4,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.75,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257000.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.33,303.15,293.05,292.43,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257300.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.12,292.46,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257600.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.15,292.47,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,0.03,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257900.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.16,292.48,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258200.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.16,292.47,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.33,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258500.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.15,292.46,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.26,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258800.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.13,292.45,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.18,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259100.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.32,303.15,293.12,292.43,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259400.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.31,303.15,293.1,292.42,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259700.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.31,303.15,293.08,292.41,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260000.0,299.54,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.07,292.4,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260300.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.07,292.4,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260600.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.08,292.41,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260900.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.11,292.44,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261200.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.15,292.47,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261500.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.2,292.52,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261800.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.26,292.58,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262100.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.33,292.64,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262400.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.39,292.7,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262700.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.47,292.77,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263000.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.55,292.84,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263300.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.63,292.92,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263600.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.72,293.0,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263900.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.82,293.08,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264200.0,299.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.29,303.15,293.92,293.16,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264500.0,299.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.29,303.15,294.03,293.25,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264800.0,299.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.15,293.34,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265100.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.27,293.43,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265400.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.39,293.51,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265700.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.52,293.59,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266000.0,299.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.64,293.66,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266300.0,299.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.77,293.74,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266600.0,299.57,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.9,293.81,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266900.0,299.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.03,293.89,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267200.0,299.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.16,293.96,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267500.0,299.59,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.3,294.04,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267800.0,299.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.45,294.12,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268100.0,299.62,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.59,294.2,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268400.0,299.63,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.75,294.29,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268700.0,298.69,297.15,293.15,0.0,0.0,295.7,1.0,0.77,0.53,299.01,297.15,293.15,0.0,0.0,295.7,1.0,0.83,0.56,298.91,297.15,293.15,0.0,0.0,295.7,1.0,0.81,0.41,299.0,297.15,293.15,0.0,0.0,295.7,1.0,0.83,0.56,298.77,297.15,293.15,0.0,0.0,295.7,1.0,0.79,2.66,293.7,291.15,295.91,294.38,295.91,298.88,295.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.0,0.0,298.5,410.0,1071.68,0.0,13466.52,1.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16269000.0,298.55,297.15,293.15,0.0,0.0,296.02,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,296.02,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,296.02,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,296.02,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,296.02,1.0,1.0,2.66,294.02,291.15,296.07,294.47,296.07,298.69,296.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.0,0.0,298.51,410.0,216.2,0.0,13466.47,1.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16269300.0,298.56,297.15,293.15,0.0,0.0,296.2,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,296.2,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,296.2,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,296.2,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,296.2,1.0,1.0,2.66,294.2,291.15,296.23,294.56,296.22,298.67,296.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.0,0.0,298.52,410.0,118.52,0.0,13466.4,1.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16269600.0,298.59,297.15,293.15,0.0,0.0,296.36,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,296.36,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,296.36,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,296.36,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,296.36,1.0,1.0,2.66,294.36,291.15,296.38,294.65,296.38,298.69,296.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.54,410.0,107.43,0.0,13466.34,1.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16269900.0,298.0,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.77,1.0,1.0,2.66,290.77,291.15,296.54,294.74,296.54,298.21,292.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.63,0.63,0.0,298.54,410.0,41509.34,0.0,13466.31,1.0,284.39,291.15,298.53,301.06,293.15,293.15,283.15,12800.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.47,1.92,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8433.25,0.0,184.44,2275.33,0.0,1619.24,0.45,1.0,0.0,3.0,1.0,0.0
16270200.0,297.76,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,292.72,1.0,1.0,2.66,290.72,291.15,296.7,294.83,296.7,297.97,292.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.6,0.6,0.0,298.54,410.0,44100.28,0.0,13466.31,1.0,284.35,291.08,297.82,300.19,293.15,293.15,283.15,17211.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.57,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8439.88,0.0,242.96,2275.33,0.0,1788.42,0.49,1.0,0.0,3.0,1.0,0.0
16270500.0,297.73,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,292.81,1.0,1.0,2.66,290.81,291.15,296.86,294.92,296.86,297.92,292.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.59,0.59,0.0,298.54,410.0,44213.78,0.0,13466.32,1.0,284.36,291.15,297.91,300.28,293.15,293.15,283.15,18126.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8467.76,0.0,246.57,2275.33,0.0,1744.97,0.49,1.0,0.0,3.0,1.0,0.0
16270800.0,297.74,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,292.91,1.0,1.0,2.66,290.91,291.15,297.02,295.0,297.02,297.91,292.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.59,0.59,0.0,298.54,410.0,44148.43,0.0,13466.31,1.0,284.36,291.22,298.0,300.37,293.15,293.15,283.15,18170.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8481.12,0.0,241.63,2275.33,0.0,1722.61,0.49,1.0,0.0,3.0,1.0,0.0
16271100.0,297.75,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.0,1.0,1.0,2.66,291.0,291.15,297.17,295.09,297.17,297.92,293.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.59,0.59,0.0,298.55,410.0,44314.91,0.0,13466.28,1.0,284.37,291.29,298.08,300.46,293.15,293.15,283.15,18057.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8514.7,0.0,238.77,2275.33,0.0,1708.6,0.49,1.0,0.0,3.0,1.0,0.0
16271400.0,297.76,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,297.33,295.17,297.33,297.92,293.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.59,0.59,0.0,298.56,410.0,44735.65,0.0,13466.24,1.0,284.38,291.35,298.17,300.57,293.15,293.15,283.15,17935.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8570.09,0.0,239.19,2275.33,0.0,1710.0,0.49,1.0,0.0,3.0,1.0,0.0
16271700.0,297.77,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,297.49,295.25,297.49,297.92,293.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.6,0.6,0.0,298.57,410.0,45390.25,0.0,13466.21,1.0,284.39,291.39,298.25,300.68,293.15,293.15,283.15,17828.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8645.46,0.0,242.79,2275.33,0.0,1726.53,0.49,1.0,0.0,3.0,1.0,0.0
16272000.0,297.77,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,297.65,295.33,297.65,297.93,293.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.6,0.6,0.0,298.57,410.0,46237.37,0.0,13466.18,1.0,284.4,291.42,298.34,300.81,293.15,293.15,283.15,17739.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8737.77,0.0,249.11,2275.33,0.0,1755.26,0.5,1.0,0.0,3.0,1.0,0.0
16272300.0,297.77,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,297.81,295.41,297.81,297.93,293.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.61,0.61,0.0,298.58,410.0,47227.75,0.0,13466.16,1.0,284.41,291.45,298.42,300.93,293.15,293.15,283.15,17671.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8843.11,0.0,257.79,2275.33,0.0,1794.13,0.5,1.0,0.0,3.0,1.0,0.0
16272600.0,297.78,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,297.97,295.48,297.97,297.94,293.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.62,0.62,0.0,298.58,410.0,48315.09,0.0,13466.14,1.0,284.42,291.46,298.49,301.06,293.15,293.15,283.15,17620.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8957.41,0.0,268.41,2275.33,0.0,1839.72,0.51,1.0,0.0,3.0,1.0,0.0
16272900.0,297.71,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,292.78,1.0,1.0,2.66,290.78,291.15,298.12,295.55,297.94,297.89,292.78,1.0,1.0,0.11,0.11,0.89,0.11,5.68,0.69,4.99,-0.55,0.56,0.56,0.0,282.38,410.0,42303.46,0.0,13472.75,1.0,284.34,291.19,298.45,300.78,293.15,293.15,283.15,20072.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.47,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8449.81,0.0,238.64,2275.33,0.0,1691.22,0.48,1.0,0.0,3.0,1.0,0.0
16273200.0,297.69,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,292.86,1.0,1.0,2.66,290.86,291.15,298.28,295.61,297.96,297.87,292.86,1.0,1.0,0.14,0.14,0.86,0.14,5.69,0.81,4.88,-0.46,0.55,0.55,0.0,291.95,410.0,40326.75,0.0,13481.11,1.0,284.34,291.29,298.56,300.76,293.15,293.15,283.15,18841.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.39,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8315.9,0.0,206.45,2275.33,0.0,1414.13,0.46,1.0,0.0,3.0,1.0,0.0
16273500.0,297.7,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,292.91,1.0,1.0,2.66,290.91,291.15,298.44,295.67,298.0,297.87,292.91,1.0,1.0,0.16,0.16,0.84,0.16,5.69,0.91,4.78,-0.36,0.55,0.55,0.0,294.19,410.0,39378.41,0.0,13483.43,1.0,284.35,291.37,298.66,300.81,293.15,293.15,283.15,18470.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8259.44,0.0,192.02,2275.33,0.0,1328.52,0.45,1.0,0.0,3.0,1.0,0.0
16273800.0,297.71,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,292.96,1.0,1.0,2.66,290.96,291.15,298.6,295.74,298.04,297.88,292.96,1.0,1.0,0.19,0.19,0.81,0.19,5.69,0.97,4.72,-0.3,0.54,0.54,0.0,294.9,410.0,38748.37,0.0,13484.22,1.0,284.35,291.44,298.72,300.84,293.15,293.15,283.15,18320.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.3,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8223.32,0.0,183.31,2275.33,0.0,1277.22,0.44,1.0,0.0,3.0,1.0,0.0
16274100.0,297.72,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.0,1.0,1.0,2.66,291.0,291.15,298.76,295.8,298.09,297.9,293.0,1.0,1.0,0.21,0.21,0.79,0.21,5.69,1.03,4.66,-0.24,0.54,0.54,0.0,295.39,410.0,38327.08,0.0,13484.85,1.0,284.35,291.5,298.79,300.89,293.15,293.15,283.15,18226.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8203.44,0.0,177.39,2275.33,0.0,1238.62,0.44,1.0,0.0,3.0,1.0,0.0
16274400.0,297.73,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,291.03,291.15,298.92,295.86,298.14,297.91,293.03,1.0,1.0,0.23,0.23,0.77,0.23,5.69,1.1,4.59,-0.18,0.53,0.53,0.0,295.74,410.0,38067.84,0.0,13485.36,1.0,284.35,291.54,298.85,300.94,293.15,293.15,283.15,18153.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.26,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8196.48,0.0,173.37,2275.33,0.0,1210.17,0.43,1.0,0.0,3.0,1.0,0.0
16274700.0,297.75,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,299.08,295.92,298.18,297.93,293.07,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.17,4.52,-0.11,0.53,0.53,0.0,295.99,410.0,37946.21,0.0,13485.79,1.0,284.36,291.58,298.92,301.0,293.15,293.15,283.15,18093.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8200.58,0.0,170.83,2275.33,0.0,1189.91,0.43,1.0,0.0,3.0,1.0,0.0
16275000.0,297.77,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,299.23,295.99,298.23,297.94,293.09,1.0,1.0,0.26,0.26,0.74,0.26,5.69,1.23,4.46,-0.04,0.53,0.53,0.0,296.17,410.0,37942.52,0.0,13486.15,1.0,284.36,291.61,298.98,301.06,293.15,293.15,283.15,18042.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8214.36,0.0,169.49,2275.33,0.0,1176.23,0.43,1.0,0.0,3.0,1.0,0.0
16275300.0,297.79,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,299.39,296.05,298.29,297.96,293.12,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.3,4.39,0.02,0.53,0.53,0.0,296.31,410.0,38090.57,0.0,13486.46,1.0,284.36,291.64,299.05,301.14,293.15,293.15,283.15,17979.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8240.31,0.0,169.3,2275.33,0.0,1168.65,0.43,1.0,0.0,3.0,1.0,0.0
16275600.0,297.82,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,299.55,296.12,298.36,297.98,293.16,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.36,4.33,0.09,0.53,0.53,0.0,296.41,410.0,38475.91,0.0,13486.73,1.0,284.37,291.66,299.13,301.23,293.15,293.15,283.15,17900.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8286.68,0.0,170.91,2275.33,0.0,1172.36,0.43,1.0,0.0,3.0,1.0,0.0
16275900.0,297.84,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,299.7,296.19,298.43,298.0,293.18,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.42,4.27,0.15,0.54,0.54,0.0,296.48,410.0,38969.35,0.0,13486.96,1.0,284.38,291.67,299.2,301.33,293.15,293.15,283.15,17850.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.28,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8341.76,0.0,173.85,2275.33,0.0,1186.55,0.43,1.0,0.0,3.0,1.0,0.0
16276200.0,297.86,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,299.84,296.26,298.49,298.02,293.2,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.48,4.21,0.2,0.54,0.54,0.0,296.54,410.0,39521.99,0.0,13487.15,1.0,284.38,291.68,299.26,301.42,293.15,293.15,283.15,17818.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8400.24,0.0,177.65,2275.33,0.0,1206.98,0.44,1.0,0.0,3.0,1.0,0.0
16276500.0,297.89,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,299.98,296.31,298.56,298.03,293.22,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.53,4.16,0.25,0.55,0.55,0.0,296.59,410.0,40113.38,0.0,13487.31,1.0,284.39,291.68,299.32,301.5,293.15,293.15,283.15,17796.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.32,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8460.93,0.0,182.09,2275.33,0.0,1230.51,0.44,1.0,0.0,3.0,1.0,0.0
16276800.0,297.91,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,300.1,296.36,298.62,298.05,293.23,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.58,4.11,0.3,0.55,0.55,0.0,296.62,410.0,40724.51,0.0,13487.43,1.0,284.4,291.68,299.37,301.58,293.15,293.15,283.15,17782.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.34,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8522.64,0.0,187.0,2275.33,0.0,1255.91,0.44,1.0,0.0,3.0,1.0,0.0
16277100.0,297.92,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,300.22,296.4,298.67,298.06,293.24,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.62,4.07,0.34,0.56,0.56,0.0,296.66,410.0,41341.32,0.0,13487.54,1.0,284.4,291.67,299.41,301.66,293.15,293.15,283.15,17773.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8584.42,0.0,192.24,2275.33,0.0,1282.22,0.45,1.0,0.0,3.0,1.0,0.0
16277400.0,297.94,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,300.33,296.45,298.73,298.07,293.24,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.66,4.03,0.38,0.56,0.56,0.0,296.68,410.0,41952.79,0.0,13487.62,1.0,284.4,291.66,299.45,301.73,293.15,293.15,283.15,17770.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8645.5,0.0,197.7,2275.33,0.0,1308.64,0.45,1.0,0.0,3.0,1.0,0.0
16277700.0,297.95,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,300.44,296.48,298.78,298.08,293.24,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.7,3.99,0.42,0.57,0.57,0.0,296.7,410.0,42550.95,0.0,13487.7,1.0,284.41,291.65,299.49,301.8,293.15,293.15,283.15,17770.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8705.41,0.0,203.29,2275.33,0.0,1334.66,0.46,1.0,0.0,3.0,1.0,0.0
16278000.0,297.96,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,300.54,296.52,298.83,298.09,293.24,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.73,3.96,0.45,0.57,0.57,0.0,296.72,410.0,43128.99,0.0,13487.76,1.0,284.41,291.64,299.53,301.86,293.15,293.15,283.15,17774.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.43,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8763.65,0.0,208.91,2275.33,0.0,1359.7,0.46,1.0,0.0,3.0,1.0,0.0
16278300.0,297.97,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,300.64,296.55,298.88,298.09,293.24,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.76,3.93,0.48,0.58,0.58,0.0,296.73,410.0,43683.75,0.0,13487.83,1.0,284.42,291.63,299.56,301.93,293.15,293.15,283.15,17780.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8820.1,0.0,214.5,2275.33,0.0,1383.47,0.47,1.0,0.0,3.0,1.0,0.0
16278600.0,297.97,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,300.74,296.59,298.93,298.1,293.24,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.51,0.58,0.58,0.0,296.74,410.0,44213.17,0.0,13487.89,1.0,284.42,291.61,299.59,301.98,293.15,293.15,283.15,17787.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8874.67,0.0,220.0,2275.33,0.0,1405.63,0.47,1.0,0.0,3.0,1.0,0.0
16278900.0,297.97,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,300.85,296.62,298.97,298.1,293.24,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.81,3.88,0.53,0.58,0.58,0.0,296.74,410.0,44719.36,0.0,13487.96,1.0,284.42,291.6,299.62,302.04,293.15,293.15,283.15,17794.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8927.67,0.0,225.41,2275.33,0.0,1426.16,0.48,1.0,0.0,3.0,1.0,0.0
16279200.0,297.96,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,300.95,296.65,299.02,298.1,293.23,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.86,0.56,0.59,0.59,0.0,296.75,410.0,45204.54,0.0,13488.03,1.0,284.42,291.59,299.66,302.1,293.15,293.15,283.15,17802.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8979.42,0.0,230.72,2275.33,0.0,1444.98,0.48,1.0,0.0,3.0,1.0,0.0
16279500.0,297.96,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,301.05,296.69,299.06,298.09,293.23,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.57,0.59,0.59,0.0,296.74,410.0,45666.77,0.0,13488.1,1.0,284.43,291.58,299.69,302.16,293.15,293.15,283.15,17810.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9029.57,0.0,235.9,2275.33,0.0,1462.65,0.49,1.0,0.0,3.0,1.0,0.0
