time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16279800.0,297.95,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,301.16,296.72,299.1,298.09,293.22,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.59,0.6,0.6,0.0,296.74,410.0,46103.09,0.0,13488.17,1.0,284.43,291.57,299.72,302.21,293.15,293.15,283.15,17818.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.54,2.06,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9077.49,0.0,240.9,2275.33,0.0,1479.21,0.49,1.0,0.0,3.0,1.0,0.0
16280100.0,297.94,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,301.26,296.75,299.14,298.09,293.22,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,0.6,0.6,0.0,296.73,410.0,46518.23,0.0,13488.25,1.0,284.43,291.56,299.76,302.27,293.15,293.15,283.15,17827.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9123.66,0.0,245.74,2275.33,0.0,1494.57,0.49,1.0,0.0,3.0,1.0,0.0
16280400.0,297.93,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,301.36,296.78,299.18,298.08,293.22,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,0.6,0.6,0.0,296.72,410.0,46918.23,0.0,13488.33,1.0,284.43,291.55,299.79,302.32,293.15,293.15,283.15,17833.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9168.64,0.0,250.44,2275.33,0.0,1508.73,0.5,1.0,0.0,3.0,1.0,0.0
16280700.0,297.92,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,301.46,296.82,299.22,298.08,293.21,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,0.61,0.61,0.0,296.71,410.0,47319.49,0.0,13488.42,1.0,284.43,291.54,299.82,302.37,293.15,293.15,283.15,17838.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9213.98,0.0,255.09,2275.33,0.0,1522.32,0.5,1.0,0.0,3.0,1.0,0.0
16281000.0,297.91,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,301.56,296.85,299.25,298.07,293.21,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,0.61,0.61,0.0,296.7,410.0,47711.9,0.0,13488.5,1.0,284.44,291.54,299.85,302.42,293.15,293.15,283.15,17841.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9259.0,0.0,259.69,2275.33,0.0,1535.17,0.5,1.0,0.0,3.0,1.0,0.0
16281300.0,297.9,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,301.66,296.88,299.29,298.07,293.21,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,0.61,0.61,0.0,296.69,410.0,48098.57,0.0,13488.59,1.0,284.44,291.53,299.89,302.48,293.15,293.15,283.15,17844.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9304.05,0.0,264.25,2275.33,0.0,1547.15,0.51,1.0,0.0,3.0,1.0,0.0
16281600.0,297.9,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,301.76,296.92,299.33,298.07,293.21,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,0.61,0.61,0.0,296.67,410.0,48486.04,0.0,13488.67,1.0,284.44,291.53,299.92,302.53,293.15,293.15,283.15,17845.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9349.87,0.0,268.85,2275.33,0.0,1558.38,0.51,1.0,0.0,3.0,1.0,0.0
16281900.0,297.9,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,301.86,296.96,299.37,298.07,293.21,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,0.62,0.62,0.0,296.66,410.0,48877.43,0.0,13488.75,1.0,284.44,291.52,299.96,302.59,293.15,293.15,283.15,17843.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9396.9,0.0,273.52,2275.33,0.0,1568.95,0.51,1.0,0.0,3.0,1.0,0.0
16282200.0,297.9,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,301.96,297.0,299.41,298.08,293.21,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,0.62,0.62,0.0,296.65,410.0,49280.59,0.0,13488.81,1.0,284.44,291.52,300.0,302.65,293.15,293.15,283.15,17840.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.67,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9446.04,0.0,278.34,2275.33,0.0,1579.15,0.52,1.0,0.0,3.0,1.0,0.0
16282500.0,297.91,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,302.05,297.05,299.46,298.09,293.21,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,0.62,0.62,0.0,296.64,410.0,49699.57,0.0,13488.88,1.0,284.45,291.51,300.05,302.72,293.15,293.15,283.15,17834.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9497.78,0.0,283.37,2275.33,0.0,1588.96,0.52,1.0,0.0,3.0,1.0,0.0
16282800.0,297.92,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,302.15,297.09,299.5,298.1,293.21,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,0.63,0.63,0.0,296.63,410.0,50141.21,0.0,13488.93,1.0,284.45,291.51,300.1,302.79,293.15,293.15,283.15,17826.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.7,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9553.08,0.0,288.71,2275.33,0.0,1598.74,0.52,1.0,0.0,3.0,1.0,0.0
16283100.0,297.94,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,302.25,297.15,299.55,298.11,293.21,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,0.63,0.63,0.0,296.63,410.0,50609.62,0.0,13488.95,1.0,284.45,291.51,300.15,302.86,293.15,293.15,283.15,17816.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9612.7,0.0,294.42,2275.33,0.0,1607.57,0.53,1.0,0.0,3.0,1.0,0.0
16283400.0,297.95,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,302.34,297.21,299.59,298.13,293.22,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,0.63,0.63,0.0,296.63,410.0,51115.14,0.0,13488.93,1.0,284.46,291.5,300.21,302.95,293.15,293.15,283.15,17802.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9678.33,0.0,300.65,2275.33,0.0,1616.35,0.53,1.0,0.0,3.0,1.0,0.0
16283700.0,297.96,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,302.43,297.28,299.64,298.14,293.22,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,0.64,0.64,0.0,296.65,410.0,51653.62,0.0,13488.89,1.0,284.46,291.5,300.28,303.04,293.15,293.15,283.15,17788.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9749.31,0.0,307.41,2275.33,0.0,1625.12,0.53,1.0,0.0,3.0,1.0,0.0
16284000.0,297.98,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,302.52,297.35,299.68,298.16,293.23,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.64,0.64,0.0,296.66,410.0,52226.18,0.0,13488.82,1.0,284.46,291.5,300.35,303.14,293.15,293.15,283.15,17774.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9825.8,0.0,314.78,2275.33,0.0,1634.5,0.54,1.0,0.0,3.0,1.0,0.0
16284300.0,297.99,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,302.61,297.42,299.73,298.17,293.23,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.65,0.65,0.0,296.68,410.0,52824.83,0.0,13488.75,1.0,284.47,291.49,300.43,303.25,293.15,293.15,283.15,17761.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9906.78,0.0,322.69,2275.33,0.0,1643.99,0.54,1.0,0.0,3.0,1.0,0.0
16284600.0,298.0,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,302.69,297.5,299.77,298.19,293.23,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.65,0.65,0.0,296.7,410.0,53445.98,0.0,13488.68,1.0,284.47,291.49,300.5,303.36,293.15,293.15,283.15,17750.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9991.84,0.0,331.15,2275.33,0.0,1653.79,0.55,1.0,0.0,3.0,1.0,0.0
16284900.0,298.01,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,302.77,297.58,299.8,298.2,293.24,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.65,0.65,0.0,296.71,410.0,54082.36,0.0,13488.62,1.0,284.47,291.48,300.59,303.47,293.15,293.15,283.15,17741.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10080.06,0.0,340.1,2275.33,0.0,1663.68,0.56,1.0,0.0,3.0,1.0,0.0
16285200.0,298.01,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,302.85,297.66,299.84,298.21,293.24,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.66,0.66,0.0,296.72,410.0,54729.02,0.0,13488.58,1.0,284.47,291.48,300.67,303.59,293.15,293.15,283.15,17734.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10170.75,0.0,349.49,2275.33,0.0,1673.6,0.56,1.0,0.0,3.0,1.0,0.0
16285500.0,298.02,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,302.93,297.75,299.87,298.22,293.24,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.66,0.66,0.0,296.73,410.0,55380.56,0.0,13488.54,1.0,284.48,291.47,300.75,303.7,293.15,293.15,283.15,17729.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10263.13,0.0,359.24,2275.33,0.0,1683.47,0.57,1.0,0.0,3.0,1.0,0.0
16285800.0,298.02,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,303.01,297.83,299.91,298.22,293.24,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.67,0.67,0.0,296.74,410.0,56031.5,0.0,13488.53,1.0,284.48,291.46,300.83,303.82,293.15,293.15,283.15,17727.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10356.37,0.0,369.3,2275.33,0.0,1693.26,0.57,1.0,0.0,3.0,1.0,0.0
16286100.0,298.02,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,303.08,297.91,299.94,298.23,293.24,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.67,0.67,0.0,296.74,410.0,56676.99,0.0,13488.53,1.0,284.48,291.45,300.91,303.93,293.15,293.15,283.15,17726.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10449.72,0.0,379.58,2275.33,0.0,1703.1,0.58,1.0,0.0,3.0,1.0,0.0
16286400.0,298.02,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,303.15,297.99,299.96,298.23,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,0.68,0.68,0.0,296.73,410.0,57309.14,0.0,13488.56,1.0,284.49,291.45,300.99,304.04,293.15,293.15,283.15,17728.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10541.86,0.0,389.98,2275.33,0.0,1712.61,0.58,1.0,0.0,3.0,1.0,0.0
16286700.0,298.01,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,303.2,298.05,299.98,298.22,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,0.68,0.68,0.0,296.72,410.0,57864.11,0.0,13488.6,1.0,284.49,291.43,301.06,304.14,293.15,293.15,283.15,17751.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10624.1,0.0,399.98,2275.33,0.0,1725.31,0.59,1.0,0.0,3.0,1.0,0.0
16287000.0,298.01,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,303.22,298.1,299.99,298.22,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,0.68,0.68,0.0,296.71,410.0,58326.04,0.0,13488.66,1.0,284.49,291.42,301.1,304.22,293.15,293.15,283.15,17782.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10690.96,0.0,408.91,2275.33,0.0,1738.63,0.59,1.0,0.0,3.0,1.0,0.0
16287300.0,298.0,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,303.22,298.13,299.99,298.22,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.69,0.69,0.0,296.7,410.0,58697.75,0.0,13488.73,1.0,284.49,291.41,301.13,304.27,293.15,293.15,283.15,17817.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10743.9,0.0,416.66,2275.33,0.0,1751.41,0.6,1.0,0.0,3.0,1.0,0.0
16287600.0,298.0,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,303.2,298.15,299.98,298.22,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.69,0.69,0.0,296.68,410.0,58975.93,0.0,13488.8,1.0,284.49,291.4,301.15,304.3,293.15,293.15,283.15,17852.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10782.9,0.0,422.95,2275.33,0.0,1761.72,0.6,1.0,0.0,3.0,1.0,0.0
16287900.0,297.99,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,303.17,298.16,299.97,298.22,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.69,0.69,0.0,296.66,410.0,59180.64,0.0,13488.89,1.0,284.49,291.38,301.17,304.33,293.15,293.15,283.15,17884.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10811.26,0.0,427.98,2275.33,0.0,1770.23,0.6,1.0,0.0,3.0,1.0,0.0
16288200.0,297.99,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,303.13,298.17,299.95,298.21,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.69,0.69,0.0,296.64,410.0,59325.52,0.0,13488.98,1.0,284.49,291.37,301.17,304.34,293.15,293.15,283.15,17911.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10831.22,0.0,431.84,2275.33,0.0,1776.26,0.6,1.0,0.0,3.0,1.0,0.0
16288500.0,297.98,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,303.09,298.18,299.94,298.21,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.69,0.69,0.0,296.62,410.0,59433.29,0.0,13489.07,1.0,284.49,291.36,301.18,304.35,293.15,293.15,283.15,17931.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.07,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10846.39,0.0,434.82,2275.33,0.0,1779.94,0.61,1.0,0.0,3.0,1.0,0.0
16288800.0,297.98,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,303.06,298.19,299.93,298.21,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.69,0.69,0.0,296.6,410.0,59529.55,0.0,13489.16,1.0,284.49,291.36,301.19,304.37,293.15,293.15,283.15,17942.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10860.74,0.0,437.29,2275.33,0.0,1781.47,0.61,1.0,0.0,3.0,1.0,0.0
16289100.0,297.97,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.05,298.2,299.92,298.2,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.69,0.69,0.0,296.58,410.0,59636.58,0.0,13489.24,1.0,284.49,291.35,301.2,304.39,293.15,293.15,283.15,17944.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.08,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10877.78,0.0,439.61,2275.33,0.0,1780.61,0.61,1.0,0.0,3.0,1.0,0.0
16289400.0,297.97,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.05,298.23,299.92,298.2,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.7,0.7,0.0,296.57,410.0,59782.06,0.0,13489.3,1.0,284.49,291.35,301.23,304.42,293.15,293.15,283.15,17935.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10901.85,0.0,442.21,2275.33,0.0,1777.63,0.61,1.0,0.0,3.0,1.0,0.0
16289700.0,297.96,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,303.09,298.27,299.93,298.2,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.7,0.7,0.0,296.56,410.0,59994.91,0.0,13489.36,1.0,284.49,291.35,301.26,304.46,293.15,293.15,283.15,17914.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10937.49,0.0,445.58,2275.33,0.0,1772.97,0.61,1.0,0.0,3.0,1.0,0.0
16290000.0,297.96,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,303.15,298.32,299.95,298.2,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.7,0.7,0.0,296.55,410.0,60303.35,0.0,13489.39,1.0,284.49,291.35,301.32,304.53,293.15,293.15,283.15,17881.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10989.21,0.0,450.23,2275.33,0.0,1766.83,0.61,1.0,0.0,3.0,1.0,0.0
16290300.0,297.98,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,303.23,298.38,299.99,298.21,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.7,0.7,0.0,296.54,410.0,60748.29,0.0,13489.41,1.0,284.49,291.36,301.38,304.62,293.15,293.15,283.15,17834.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11059.64,0.0,456.86,2275.33,0.0,1766.06,0.62,1.0,0.0,3.0,1.0,0.0
16290600.0,297.98,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,303.32,298.44,300.02,298.22,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.54,410.0,61197.44,0.0,13489.44,1.0,284.49,291.36,301.44,304.7,293.15,293.15,283.15,17819.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11130.3,0.0,464.57,2275.33,0.0,1770.36,0.62,1.0,0.0,3.0,1.0,0.0
16290900.0,297.98,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,303.4,298.5,300.05,298.22,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.53,410.0,61638.85,0.0,13489.46,1.0,284.5,291.36,301.5,304.78,293.15,293.15,283.15,17815.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11199.37,0.0,472.62,2275.33,0.0,1775.65,0.62,1.0,0.0,3.0,1.0,0.0
16291200.0,297.98,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,303.48,298.55,300.08,298.22,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.53,410.0,62067.09,0.0,13489.48,1.0,284.5,291.35,301.55,304.85,293.15,293.15,283.15,17816.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11266.3,0.0,480.77,2275.33,0.0,1780.98,0.63,1.0,0.0,3.0,1.0,0.0
16291500.0,297.97,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,303.57,298.59,300.11,298.22,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.52,410.0,62481.56,0.0,13489.5,1.0,284.5,291.35,301.59,304.92,293.15,293.15,283.15,17819.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11331.2,0.0,488.9,2275.33,0.0,1786.39,0.63,1.0,0.0,3.0,1.0,0.0
16291800.0,297.97,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,303.65,298.64,300.14,298.21,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.72,0.72,0.0,296.52,410.0,62880.99,0.0,13489.51,1.0,284.5,291.35,301.64,304.99,293.15,293.15,283.15,17824.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11393.96,0.0,496.93,2275.33,0.0,1791.54,0.64,1.0,0.0,3.0,1.0,0.0
16292100.0,297.97,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,303.73,298.68,300.17,298.21,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.72,0.72,0.0,296.52,410.0,63265.3,0.0,13489.52,1.0,284.5,291.34,301.68,305.05,293.15,293.15,283.15,17828.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11454.69,0.0,504.82,2275.33,0.0,1796.25,0.64,1.0,0.0,3.0,1.0,0.0
16292400.0,297.96,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,303.82,298.72,300.2,298.21,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.72,0.72,0.0,296.52,410.0,63638.04,0.0,13489.52,1.0,284.5,291.34,301.72,305.11,293.15,293.15,283.15,17833.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11513.95,0.0,512.58,2275.33,0.0,1800.6,0.64,1.0,0.0,3.0,1.0,0.0
16292700.0,297.96,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,303.9,298.76,300.23,298.21,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.72,0.72,0.0,296.52,410.0,64002.32,0.0,13489.51,1.0,284.5,291.33,301.76,305.17,293.15,293.15,283.15,17836.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11572.29,0.0,520.25,2275.33,0.0,1804.51,0.65,1.0,0.0,3.0,1.0,0.0
16293000.0,297.96,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,303.98,298.8,300.26,298.21,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.73,0.73,0.0,296.53,410.0,64362.4,0.0,13489.48,1.0,284.5,291.33,301.8,305.23,293.15,293.15,283.15,17839.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11630.38,0.0,527.87,2275.33,0.0,1807.99,0.65,1.0,0.0,3.0,1.0,0.0
16293300.0,297.96,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,304.07,298.84,300.29,298.21,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.73,0.73,0.0,296.54,410.0,64722.78,0.0,13489.45,1.0,284.51,291.32,301.84,305.29,293.15,293.15,283.15,17839.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11688.99,0.0,535.53,2275.33,0.0,1811.05,0.65,1.0,0.0,3.0,1.0,0.0
16293600.0,297.95,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,304.15,298.88,300.32,298.21,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.73,0.73,0.0,296.55,410.0,65087.16,0.0,13489.39,1.0,284.51,291.32,301.88,305.35,293.15,293.15,283.15,17839.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11748.77,0.0,543.29,2275.33,0.0,1813.6,0.66,1.0,0.0,3.0,1.0,0.0
16293900.0,297.96,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,304.23,298.92,300.35,298.22,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.74,0.74,0.0,296.56,410.0,65444.79,0.0,13489.33,1.0,284.51,291.32,301.92,305.41,293.15,293.15,283.15,17841.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11807.45,0.0,551.1,2275.33,0.0,1817.6,0.66,1.0,0.0,3.0,1.0,0.0
16294200.0,297.96,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,304.32,298.95,300.38,298.22,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.74,0.74,0.0,296.58,410.0,65777.27,0.0,13489.27,1.0,284.51,291.31,301.95,305.46,293.15,293.15,283.15,17848.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11861.12,0.0,558.63,2275.33,0.0,1822.86,0.66,1.0,0.0,3.0,1.0,0.0
16294500.0,297.96,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,304.4,298.98,300.42,298.23,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.74,0.74,0.0,296.59,410.0,66083.99,0.0,13489.21,1.0,284.51,291.31,301.98,305.5,293.15,293.15,283.15,17858.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11910.1,0.0,565.78,2275.33,0.0,1828.4,0.67,1.0,0.0,3.0,1.0,0.0
16294800.0,297.96,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,304.48,299.0,300.45,298.23,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.74,0.74,0.0,296.6,410.0,66364.51,0.0,13489.16,1.0,284.51,291.3,302.0,305.54,293.15,293.15,283.15,17868.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11954.6,0.0,572.44,2275.33,0.0,1833.44,0.67,1.0,0.0,3.0,1.0,0.0
16295100.0,297.96,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,304.57,299.02,300.48,298.24,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.74,0.74,0.0,296.61,410.0,66626.3,0.0,13489.11,1.0,284.51,291.3,302.02,305.58,293.15,293.15,283.15,17877.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11996.12,0.0,578.72,2275.33,0.0,1838.06,0.67,1.0,0.0,3.0,1.0,0.0
16295400.0,297.96,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,304.65,299.04,300.51,298.24,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.75,0.75,0.0,296.62,410.0,66870.28,0.0,13489.07,1.0,284.51,291.29,302.04,305.61,293.15,293.15,283.15,17885.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12035.17,0.0,584.58,2275.33,0.0,1841.72,0.67,1.0,0.0,3.0,1.0,0.0
16295700.0,297.96,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,304.73,299.07,300.55,298.24,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.75,0.75,0.0,296.63,410.0,67108.13,0.0,13489.04,1.0,284.51,291.29,302.07,305.64,293.15,293.15,283.15,17890.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12073.78,0.0,590.24,2275.33,0.0,1844.49,0.68,1.0,0.0,3.0,1.0,0.0
16296000.0,297.96,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,304.82,299.09,300.58,298.25,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.75,0.75,0.0,296.63,410.0,67346.54,0.0,13489.01,1.0,284.51,291.29,302.09,305.68,293.15,293.15,283.15,17892.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12113.4,0.0,595.82,2275.33,0.0,1846.27,0.68,1.0,0.0,3.0,1.0,0.0
16296300.0,297.96,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,304.9,299.12,300.61,298.25,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.75,0.75,0.0,296.64,410.0,67594.62,0.0,13489.0,1.0,284.51,291.29,302.12,305.72,293.15,293.15,283.15,17890.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12155.63,0.0,601.49,2275.33,0.0,1846.66,0.68,1.0,0.0,3.0,1.0,0.0
16296600.0,297.96,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,304.98,299.15,300.64,298.25,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.75,0.75,0.0,296.64,410.0,67865.13,0.0,13488.99,1.0,284.51,291.29,302.15,305.77,293.15,293.15,283.15,17883.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12202.95,0.0,607.51,2275.33,0.0,1846.01,0.68,1.0,0.0,3.0,1.0,0.0
16296900.0,297.96,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,305.07,299.19,300.67,298.26,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.75,0.75,0.0,296.64,410.0,68166.76,0.0,13488.99,1.0,284.51,291.28,302.19,305.82,293.15,293.15,283.15,17871.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12256.94,0.0,614.09,2275.33,0.0,1843.81,0.69,1.0,0.0,3.0,1.0,0.0
16297200.0,297.96,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,305.15,299.25,300.7,298.26,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.76,0.76,0.0,296.64,410.0,68510.91,0.0,13489.0,1.0,284.52,291.28,302.24,305.89,293.15,293.15,283.15,17856.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12319.83,0.0,621.53,2275.33,0.0,1840.08,0.69,1.0,0.0,3.0,1.0,0.0
16297500.0,297.96,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,305.16,299.26,300.71,298.26,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.76,0.76,0.0,296.63,410.0,68753.96,0.0,13489.02,1.0,284.52,291.28,302.27,305.93,293.15,293.15,283.15,17883.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12363.14,0.0,628.69,2275.33,0.0,1853.21,0.69,1.0,0.0,3.0,1.0,0.0
16297800.0,297.95,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.05,299.21,300.67,298.25,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.76,0.76,0.0,296.63,410.0,68666.6,0.0,13489.05,1.0,284.51,291.26,302.22,305.89,293.15,293.15,283.15,17985.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12339.42,0.0,631.48,2275.33,0.0,1879.04,0.69,1.0,0.0,3.0,1.0,0.0
16298100.0,297.95,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,304.83,299.1,300.58,298.25,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.75,0.75,0.0,296.62,410.0,68208.83,0.0,13489.08,1.0,284.51,291.23,302.11,305.76,293.15,293.15,283.15,18123.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12246.48,0.0,627.4,2275.33,0.0,1907.0,0.69,1.0,0.0,3.0,1.0,0.0
16298400.0,297.93,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,304.52,298.94,300.46,298.23,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.75,0.75,0.0,296.61,410.0,67376.52,0.0,13489.12,1.0,284.5,291.21,301.95,305.56,293.15,293.15,283.15,18272.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12087.86,0.0,615.35,2275.33,0.0,1933.17,0.69,1.0,0.0,3.0,1.0,0.0
16298700.0,297.92,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.05,1.0,1.0,2.66,291.05,291.15,304.13,298.74,300.32,298.22,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.74,0.74,0.0,296.6,410.0,66207.62,0.0,13489.16,1.0,284.49,291.18,301.74,305.31,293.15,293.15,283.15,18422.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11874.38,0.0,595.8,2275.33,0.0,1956.68,0.68,1.0,0.0,3.0,1.0,0.0
16299000.0,297.9,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.01,1.0,1.0,2.66,291.01,291.15,303.69,298.5,300.15,298.21,293.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.73,0.73,0.0,296.59,410.0,64731.18,0.0,13489.21,1.0,284.48,291.16,301.51,305.0,293.15,293.15,283.15,18560.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11615.28,0.0,569.3,2275.33,0.0,1973.88,0.67,1.0,0.0,3.0,1.0,0.0
16299300.0,297.88,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,292.97,1.0,1.0,2.66,290.97,291.15,303.21,298.25,299.97,298.19,292.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.72,0.72,0.0,296.58,410.0,63011.53,0.0,13489.26,1.0,284.47,291.15,301.25,304.65,293.15,293.15,283.15,18679.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.26,2.83,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11325.07,0.0,537.63,2275.33,0.0,1983.75,0.65,1.0,0.0,3.0,1.0,0.0
16299600.0,297.86,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,292.94,1.0,1.0,2.66,290.94,291.15,302.71,297.98,299.78,298.17,292.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.7,0.7,0.0,296.57,410.0,61108.87,0.0,13489.31,1.0,284.46,291.14,300.98,304.29,293.15,293.15,283.15,18770.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11016.83,0.0,502.46,2275.33,0.0,1983.8,0.64,1.0,0.0,3.0,1.0,0.0
16299900.0,297.85,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,292.92,1.0,1.0,2.66,290.92,291.15,302.2,297.71,299.59,298.16,292.92,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.69,0.69,0.0,296.55,410.0,59103.01,0.0,13489.37,1.0,284.45,291.14,300.71,303.91,293.15,293.15,283.15,18829.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10705.15,0.0,465.95,2275.33,0.0,1973.13,0.62,1.0,0.0,3.0,1.0,0.0
16300200.0,297.83,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,292.9,1.0,1.0,2.66,290.9,291.15,301.71,297.46,299.41,298.14,292.9,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.68,0.68,0.0,296.54,410.0,57073.88,0.0,13489.43,1.0,284.44,291.14,300.45,303.54,293.15,293.15,283.15,18852.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.03,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10403.08,0.0,429.93,2275.33,0.0,1950.44,0.6,1.0,0.0,3.0,1.0,0.0
16300500.0,297.81,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,292.89,1.0,1.0,2.66,290.89,291.15,301.26,297.22,299.23,298.12,292.89,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.66,0.66,0.0,296.53,410.0,55106.09,0.0,13489.48,1.0,284.43,291.16,300.21,303.2,293.15,293.15,283.15,18837.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10122.85,0.0,396.07,2275.33,0.0,1915.45,0.58,1.0,0.0,3.0,1.0,0.0
16300800.0,297.8,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,292.9,1.0,1.0,2.66,290.9,291.15,300.85,297.02,299.08,298.11,292.9,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.65,0.65,0.0,296.52,410.0,53287.22,0.0,13489.54,1.0,284.42,291.18,300.01,302.9,293.15,293.15,283.15,18783.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.88,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9875.85,0.0,365.64,2275.33,0.0,1869.06,0.57,1.0,0.0,3.0,1.0,0.0
16301100.0,297.79,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,292.9,1.0,1.0,2.66,290.9,291.15,300.44,296.83,298.93,298.09,292.9,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.64,0.64,0.0,296.5,410.0,51542.03,0.0,13489.6,1.0,284.42,291.2,299.82,302.62,293.15,293.15,283.15,18748.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9646.43,0.0,338.58,2275.33,0.0,1833.43,0.55,1.0,0.0,3.0,1.0,0.0
16301400.0,297.77,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,292.89,1.0,1.0,2.66,290.89,291.15,299.98,296.59,298.75,298.08,292.89,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.63,0.63,0.0,296.49,410.0,49702.03,0.0,13489.66,1.0,284.41,291.21,299.59,302.3,293.15,293.15,283.15,18760.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.74,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9405.06,0.0,312.89,2275.33,0.0,1807.55,0.54,1.0,0.0,3.0,1.0,0.0
16301700.0,297.75,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,292.88,1.0,1.0,2.66,290.88,291.15,299.48,296.34,298.57,298.06,292.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.61,0.61,0.0,296.48,410.0,47759.68,0.0,13489.71,1.0,284.39,291.22,299.33,301.94,293.15,293.15,283.15,18783.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.67,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9154.22,0.0,287.92,2275.33,0.0,1776.29,0.52,1.0,0.0,3.0,1.0,0.0
16302000.0,297.73,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,292.87,1.0,1.0,2.66,290.87,291.15,298.96,296.06,298.37,298.04,292.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.6,0.6,0.0,296.46,410.0,45744.47,0.0,13489.77,1.0,284.38,291.24,299.05,301.57,293.15,293.15,283.15,18799.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.59,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8900.58,0.0,263.83,2275.33,0.0,1736.15,0.5,1.0,0.0,3.0,1.0,0.0
16302300.0,297.72,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,292.86,1.0,1.0,2.66,290.86,291.15,298.44,295.79,298.17,298.02,292.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.58,0.58,0.0,296.45,410.0,43703.9,0.0,13489.82,1.0,284.37,291.25,298.77,301.19,293.15,293.15,283.15,18799.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.52,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8651.68,0.0,241.05,2275.33,0.0,1686.17,0.49,1.0,0.0,3.0,1.0,0.0
