time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16302600.0,297.7,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,292.86,1.0,1.0,2.66,290.86,291.15,297.94,295.52,297.98,298.01,292.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.57,0.57,0.0,296.44,410.0,41692.36,0.0,13489.87,1.0,284.35,291.26,298.5,300.81,293.15,293.15,283.15,18780.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.44,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8414.78,0.0,220.03,2275.33,0.0,1624.69,0.47,1.0,0.0,3.0,1.0,0.0
16302900.0,297.75,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,297.46,295.27,297.46,298.05,293.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.6,0.6,0.0,298.11,410.0,45722.22,0.0,13468.24,1.0,284.4,291.41,298.33,300.83,293.15,293.15,283.15,17752.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8701.01,0.0,245.67,2275.33,0.0,1853.76,0.49,1.0,0.0,3.0,1.0,0.0
16303200.0,297.72,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.01,1.0,1.0,2.66,291.01,291.15,297.03,295.06,297.04,298.02,293.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.58,0.58,0.0,298.1,410.0,43667.49,0.0,13468.28,1.0,284.37,291.31,298.04,300.44,293.15,293.15,283.15,18619.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.51,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8454.61,0.0,236.19,2275.33,0.0,1839.58,0.48,1.0,0.0,3.0,1.0,0.0
16303500.0,297.68,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,292.93,1.0,1.0,2.66,290.93,291.15,296.67,294.89,296.67,297.99,292.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.56,0.56,0.0,298.1,410.0,41330.18,0.0,13468.32,1.0,284.34,291.26,297.86,300.13,293.15,293.15,283.15,18782.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.43,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8219.16,0.0,216.6,2275.33,0.0,1715.6,0.47,1.0,0.0,3.0,1.0,0.0
16303800.0,297.66,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,292.9,1.0,1.0,2.66,290.9,291.15,296.39,294.78,296.39,297.96,292.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.55,0.55,0.0,298.09,410.0,39324.78,0.0,13468.36,1.0,284.33,291.26,297.75,299.91,293.15,293.15,283.15,18705.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.36,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8034.15,0.0,197.97,2275.33,0.0,1577.8,0.45,1.0,0.0,3.0,1.0,0.0
16304100.0,297.64,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,292.92,1.0,1.0,2.66,290.92,291.15,296.21,294.75,296.21,297.95,292.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.54,0.54,0.0,298.08,410.0,37980.32,0.0,13468.38,1.0,284.32,291.29,297.72,299.8,293.15,293.15,283.15,18506.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.3,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7922.78,0.0,183.94,2275.33,0.0,1452.2,0.44,1.0,0.0,3.0,1.0,0.0
16304400.0,297.64,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,292.99,1.0,1.0,2.66,290.99,291.15,296.15,294.8,296.15,297.94,292.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.54,0.54,0.0,298.08,410.0,37558.53,0.0,13468.39,1.0,284.32,291.35,297.78,299.82,293.15,293.15,283.15,18215.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7903.55,0.0,176.1,2275.33,0.0,1357.08,0.43,1.0,0.0,3.0,1.0,0.0
16304700.0,297.64,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,296.15,294.9,296.15,297.94,293.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.54,0.54,0.0,298.09,410.0,37898.1,0.0,13468.33,1.0,284.34,291.43,297.9,299.96,293.15,293.15,283.15,17988.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.28,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7957.13,0.0,174.72,2275.33,0.0,1333.79,0.43,1.0,0.0,3.0,1.0,0.0
16305000.0,297.64,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,296.15,294.99,296.15,297.94,293.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.54,0.54,0.0,298.13,410.0,38458.86,0.0,13468.17,1.0,284.35,291.48,298.0,300.09,293.15,293.15,283.15,17886.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.29,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8022.09,0.0,176.48,2275.33,0.0,1351.59,0.43,1.0,0.0,3.0,1.0,0.0
16305300.0,297.64,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,296.15,295.08,296.15,297.94,293.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.55,0.55,0.0,298.18,410.0,39138.51,0.0,13467.95,1.0,284.36,291.52,298.08,300.21,293.15,293.15,283.15,17826.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8093.39,0.0,179.91,2275.33,0.0,1379.67,0.44,1.0,0.0,3.0,1.0,0.0
16305600.0,297.63,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,296.15,295.15,296.15,297.93,293.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.55,0.55,0.0,298.24,410.0,39885.17,0.0,13467.68,1.0,284.37,291.56,298.16,300.32,293.15,293.15,283.15,17787.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.33,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8168.38,0.0,184.45,2275.33,0.0,1413.56,0.44,1.0,0.0,3.0,1.0,0.0
16305900.0,297.63,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,296.15,295.21,296.15,297.92,293.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.56,0.56,0.0,298.3,410.0,40659.41,0.0,13467.4,1.0,284.38,291.58,298.22,300.42,293.15,293.15,283.15,17764.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8244.25,0.0,189.73,2275.33,0.0,1451.0,0.45,1.0,0.0,3.0,1.0,0.0
16306200.0,297.62,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,296.15,295.27,296.15,297.91,293.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.56,0.56,0.0,298.36,410.0,41428.31,0.0,13467.12,1.0,284.39,291.59,298.28,300.52,293.15,293.15,283.15,17754.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8318.48,0.0,195.47,2275.33,0.0,1489.88,0.45,1.0,0.0,3.0,1.0,0.0
16306500.0,297.6,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,296.15,295.32,296.15,297.9,293.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.57,0.57,0.0,298.42,410.0,42165.3,0.0,13466.87,1.0,284.39,291.6,298.33,300.6,293.15,293.15,283.15,17755.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.4,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8388.98,0.0,201.4,2275.33,0.0,1528.79,0.46,1.0,0.0,3.0,1.0,0.0
16306800.0,297.59,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,296.15,295.36,296.15,297.89,293.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.57,0.57,0.0,298.47,410.0,42846.31,0.0,13466.65,1.0,284.4,291.61,298.36,300.68,293.15,293.15,283.15,17765.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8453.58,0.0,207.27,2275.33,0.0,1566.0,0.46,1.0,0.0,3.0,1.0,0.0
16307100.0,297.58,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,296.15,295.39,296.15,297.87,293.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.58,0.58,0.0,298.51,410.0,43454.18,0.0,13466.47,1.0,284.4,291.61,298.39,300.74,293.15,293.15,283.15,17783.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8510.8,0.0,212.86,2275.33,0.0,1600.7,0.47,1.0,0.0,3.0,1.0,0.0
16307400.0,297.56,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,296.15,295.41,296.15,297.86,293.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.58,0.58,0.0,298.54,410.0,43971.74,0.0,13466.34,1.0,284.41,291.6,298.41,300.78,293.15,293.15,283.15,17807.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8558.97,0.0,217.96,2275.33,0.0,1631.9,0.47,1.0,0.0,3.0,1.0,0.0
16307700.0,297.54,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,296.15,295.42,296.15,297.84,293.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.58,0.58,0.0,298.56,410.0,44388.08,0.0,13466.25,1.0,284.41,291.59,298.43,300.82,293.15,293.15,283.15,17838.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8597.01,0.0,222.41,2275.33,0.0,1659.11,0.47,1.0,0.0,3.0,1.0,0.0
16308000.0,297.52,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,296.15,295.42,296.15,297.82,293.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.58,0.58,0.0,298.56,410.0,44689.34,0.0,13466.21,1.0,284.41,291.59,298.43,300.84,293.15,293.15,283.15,17873.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8623.5,0.0,225.99,2275.33,0.0,1681.35,0.48,1.0,0.0,3.0,1.0,0.0
16308300.0,297.51,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,296.15,295.42,296.15,297.8,293.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.59,0.59,0.0,298.57,410.0,44901.94,0.0,13466.2,1.0,284.41,291.58,298.43,300.85,293.15,293.15,283.15,17902.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8641.35,0.0,228.71,2275.33,0.0,1697.0,0.48,1.0,0.0,3.0,1.0,0.0
16308600.0,297.49,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,296.15,295.42,296.15,297.78,293.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.59,0.59,0.0,298.57,410.0,45071.96,0.0,13466.2,1.0,284.41,291.57,298.43,300.85,293.15,293.15,283.15,17921.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8655.7,0.0,230.88,2275.33,0.0,1708.2,0.48,1.0,0.0,3.0,1.0,0.0
16308900.0,297.47,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,296.15,295.42,296.15,297.76,293.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.59,0.59,0.0,298.57,410.0,45210.51,0.0,13466.2,1.0,284.41,291.56,298.43,300.86,293.15,293.15,283.15,17935.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8667.49,0.0,232.65,2275.33,0.0,1717.09,0.48,1.0,0.0,3.0,1.0,0.0
16309200.0,297.45,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,296.15,295.42,296.15,297.74,293.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.59,0.59,0.0,298.57,410.0,45324.77,0.0,13466.2,1.0,284.41,291.56,298.43,300.87,293.15,293.15,283.15,17947.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8677.25,0.0,234.12,2275.33,0.0,1724.37,0.48,1.0,0.0,3.0,1.0,0.0
16309500.0,297.43,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,296.15,295.42,296.15,297.73,293.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.59,0.59,0.0,298.57,410.0,45418.22,0.0,13466.2,1.0,284.41,291.55,298.43,300.87,293.15,293.15,283.15,17956.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8685.26,0.0,235.32,2275.33,0.0,1730.33,0.48,1.0,0.0,3.0,1.0,0.0
16309800.0,297.41,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,297.85,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,296.15,295.42,296.15,297.71,293.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.59,0.59,0.0,298.57,410.0,45495.52,0.0,13466.21,1.0,284.41,291.55,298.42,300.87,293.15,293.15,283.15,17963.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.52,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8691.89,0.0,236.33,2275.33,0.0,1735.25,0.49,1.0,0.0,3.0,1.0,0.0
16310100.0,297.39,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,296.15,295.42,296.15,297.69,293.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.59,0.59,0.0,298.56,410.0,45561.75,0.0,13466.22,1.0,284.41,291.55,298.42,300.88,293.15,293.15,283.15,17970.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8697.58,0.0,237.19,2275.33,0.0,1739.47,0.49,1.0,0.0,3.0,1.0,0.0
16310400.0,297.37,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,297.81,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,293.16,1.0,0.99,2.66,291.16,291.15,296.15,295.42,296.15,297.67,293.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.59,0.59,0.0,298.56,410.0,45616.03,0.0,13466.22,1.0,284.41,291.54,298.42,300.88,293.15,293.15,283.15,17975.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8702.24,0.0,237.9,2275.33,0.0,1742.92,0.49,1.0,0.0,3.0,1.0,0.0
16310700.0,297.36,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,297.79,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,293.16,1.0,0.98,2.66,291.16,291.15,296.15,295.42,296.15,297.65,293.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.59,0.59,0.0,298.56,410.0,45660.5,0.0,13466.23,1.0,284.41,291.54,298.42,300.88,293.15,293.15,283.15,17979.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8706.07,0.0,238.48,2275.33,0.0,1745.75,0.49,1.0,0.0,3.0,1.0,0.0
16311000.0,297.34,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,297.77,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,293.16,1.0,0.97,2.66,291.16,291.15,296.15,295.42,296.15,297.63,293.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.59,0.59,0.0,298.56,410.0,45697.28,0.0,13466.23,1.0,284.41,291.54,298.42,300.88,293.15,293.15,283.15,17983.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8709.23,0.0,238.97,2275.33,0.0,1748.09,0.49,1.0,0.0,3.0,1.0,0.0
16311300.0,297.32,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,297.75,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,293.16,1.0,0.96,2.66,291.16,291.15,296.15,295.42,296.15,297.61,293.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.59,0.59,0.0,298.56,410.0,45727.36,0.0,13466.22,1.0,284.41,291.54,298.42,300.89,293.15,293.15,283.15,17986.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8711.83,0.0,239.36,2275.33,0.0,1750.01,0.49,1.0,0.0,3.0,1.0,0.0
16311600.0,297.3,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,297.73,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,293.16,1.0,0.95,2.66,291.16,291.15,296.15,295.42,296.15,297.6,293.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.59,0.59,0.0,298.56,410.0,45752.19,0.0,13466.21,1.0,284.41,291.54,298.42,300.89,293.15,293.15,283.15,17988.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8713.97,0.0,239.69,2275.33,0.0,1751.59,0.49,1.0,0.0,3.0,1.0,0.0
16311900.0,298.19,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,292.74,303.15,296.15,295.42,297.38,297.43,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,99.93,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312200.0,298.57,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,292.74,303.15,296.15,295.42,297.38,297.43,291.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,13.03,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312500.0,298.75,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,292.74,303.15,296.15,295.42,297.38,297.43,291.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,10.77,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312800.0,298.86,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,292.73,303.15,296.15,295.42,297.38,297.43,291.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,9.17,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313100.0,298.92,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,292.73,303.15,296.15,295.42,297.38,297.43,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,7.69,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313400.0,298.96,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,292.73,303.15,296.15,295.42,297.38,297.43,291.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,6.62,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313700.0,298.99,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,292.73,303.15,296.15,295.42,297.38,297.43,291.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,5.7,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314000.0,299.01,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,292.73,303.15,296.15,295.42,297.38,297.43,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,4.67,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314300.0,299.02,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,292.72,303.15,296.15,295.42,297.38,297.43,292.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,3.9,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314600.0,299.02,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,292.72,303.15,296.15,295.42,297.38,297.43,292.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,3.4,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314900.0,299.03,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,292.72,303.15,296.15,295.42,297.38,297.43,292.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,2.8,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315200.0,299.03,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,292.71,303.15,296.15,295.42,297.38,297.43,292.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,2.28,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315500.0,299.03,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,292.71,303.15,296.15,295.42,297.38,297.43,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,2.09,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315800.0,299.04,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,292.71,303.15,296.15,295.42,297.38,297.43,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,1.79,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316100.0,299.04,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,292.71,303.15,296.15,295.42,297.38,297.43,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,1.52,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316400.0,299.05,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,292.71,303.15,296.15,295.42,297.38,297.43,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,1.3,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316700.0,299.05,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,292.71,303.15,296.15,295.42,297.38,297.43,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,1.11,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317000.0,299.06,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,292.7,303.15,296.15,295.42,297.38,297.43,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.72,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317300.0,299.06,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,292.7,303.15,296.15,295.42,297.38,297.43,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.78,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317600.0,299.06,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,292.7,303.15,296.15,295.42,297.38,297.43,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.69,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317900.0,299.06,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,292.7,303.15,296.15,295.42,297.38,297.43,292.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.59,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318200.0,299.06,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,292.7,303.15,296.15,295.42,297.38,297.43,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.51,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318500.0,299.06,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,292.7,303.15,296.15,295.42,297.38,297.43,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.43,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318800.0,299.06,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,292.7,303.15,296.15,295.42,297.38,297.43,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.37,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319100.0,299.06,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,292.7,303.15,296.15,295.41,297.38,297.43,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.32,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319400.0,299.06,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,292.7,303.15,296.15,295.37,297.38,297.43,292.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.27,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319700.0,299.06,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,292.7,303.15,296.15,295.31,297.38,297.43,292.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.23,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320000.0,299.06,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,292.7,303.15,296.15,295.23,297.38,297.43,292.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.2,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320300.0,299.06,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,292.7,303.15,296.15,295.15,297.38,297.43,292.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.17,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320600.0,299.06,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,292.7,303.15,296.15,295.06,297.38,297.43,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.15,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320900.0,299.05,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,292.7,303.15,296.15,294.98,297.38,297.43,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.13,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321200.0,299.05,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,292.7,303.15,296.15,294.9,297.38,297.43,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.11,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321500.0,299.05,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,292.7,303.15,296.15,294.84,297.38,297.43,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.09,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321800.0,299.05,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,292.7,303.15,296.15,294.8,297.38,297.43,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.08,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322100.0,299.05,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,292.7,303.15,296.15,294.79,297.38,297.43,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.07,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322400.0,299.05,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,292.7,303.15,296.15,294.8,297.38,297.43,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.06,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322700.0,299.05,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,292.7,303.15,296.15,294.84,297.38,297.43,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,410.0,0.04,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323000.0,299.05,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,292.7,303.15,296.15,294.88,297.38,297.43,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.21,410.0,0.02,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323300.0,299.05,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,292.7,303.15,296.15,294.93,297.38,297.43,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.11,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323600.0,299.04,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.67,303.15,296.15,294.98,297.39,297.43,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323900.0,299.03,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.66,303.15,296.15,295.03,297.39,297.43,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324200.0,299.02,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.66,303.15,296.15,295.08,297.39,297.43,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.14,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324500.0,299.03,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.66,303.15,296.15,295.14,297.39,297.43,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324800.0,299.03,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.65,303.15,296.15,295.19,297.39,297.43,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325100.0,299.03,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.65,303.15,296.15,295.25,297.39,297.43,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325400.0,299.03,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.65,303.15,296.15,295.31,297.39,297.43,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325700.0,299.03,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.65,303.15,296.15,295.37,297.39,297.43,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326000.0,299.03,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.39,297.43,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326300.0,299.03,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.65,303.15,296.15,295.48,297.39,297.43,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
