time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16351500.0,298.93,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,292.54,303.15,295.32,295.3,297.41,297.45,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351800.0,298.94,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,292.54,303.15,295.48,295.42,297.41,297.45,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352100.0,298.94,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,292.54,303.15,295.65,295.5,297.41,297.45,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352400.0,298.94,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,292.54,303.15,295.82,295.57,297.41,297.45,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.03,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352700.0,298.94,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,292.54,303.15,295.98,295.61,297.41,297.45,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353000.0,298.95,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,292.54,303.15,296.15,295.64,297.41,297.45,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.04,0.0,0.0,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353300.0,298.39,297.15,293.15,0.0,0.0,296.07,1.0,0.63,0.53,298.65,297.15,293.15,0.0,0.0,296.07,1.0,0.67,0.56,298.58,297.15,293.15,0.0,0.0,296.07,1.0,0.66,0.41,298.59,297.15,293.15,0.0,0.0,296.07,1.0,0.66,0.56,298.41,297.15,293.15,0.0,0.0,296.07,1.0,0.63,2.66,294.07,291.15,296.32,295.66,296.32,298.52,296.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.57,405.65,1263.69,0.0,13465.59,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353600.0,298.17,297.15,293.15,0.0,0.0,296.43,1.0,0.8,0.53,298.42,297.15,293.15,0.0,0.0,296.43,1.0,0.89,0.56,298.35,297.15,293.15,0.0,0.0,296.43,1.0,0.87,0.41,298.37,297.15,293.15,0.0,0.0,296.43,1.0,0.87,0.56,298.11,297.15,293.15,0.0,0.0,296.43,1.0,0.79,2.66,294.43,291.15,296.48,295.67,296.48,298.29,296.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.57,410.0,245.71,0.0,13466.18,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353900.0,298.15,297.15,293.15,0.0,0.0,296.62,1.0,0.98,0.53,298.37,297.15,293.15,0.0,0.0,296.62,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,296.62,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,296.62,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,296.62,1.0,0.95,2.66,294.62,291.15,296.65,295.69,296.65,298.25,296.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.57,410.0,127.28,0.0,13466.18,0.0,284.41,291.54,298.56,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16354200.0,297.89,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.66,1.0,1.0,2.66,291.66,291.15,296.82,295.7,296.82,298.04,293.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.71,0.71,0.0,298.57,410.0,43208.73,0.0,13466.18,0.0,284.57,292.0,300.83,303.02,293.15,293.15,283.15,7500.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,1.42,1.78,0.09,5.29,4.13,1.16,0.0,0.0,0.0,9112.4,0.0,133.79,2275.43,0.0,485.56,0.41,1.0,0.0,3.0,1.0,0.0
16354500.0,297.39,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,297.77,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,296.98,295.73,296.98,297.61,293.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.67,0.67,0.0,298.57,410.0,52300.78,0.0,13466.18,0.0,284.47,291.53,298.89,301.73,293.15,293.15,283.15,14553.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.78,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9441.27,0.0,287.77,2275.33,0.0,2019.48,0.53,1.0,0.0,3.0,1.0,0.0
16354800.0,297.24,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,297.15,295.77,297.15,297.46,293.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.67,0.67,0.0,298.57,410.0,54769.98,0.0,13466.18,0.0,284.46,291.44,298.79,301.69,293.15,293.15,283.15,17077.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9642.76,0.0,346.24,2275.33,0.0,2123.09,0.56,1.0,0.0,3.0,1.0,0.0
16355100.0,297.2,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,297.32,295.82,297.32,297.41,293.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.67,0.67,0.0,298.57,410.0,55712.29,0.0,13466.18,1.0,284.46,291.44,298.83,301.78,293.15,293.15,283.15,17667.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.91,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9744.33,0.0,364.21,2275.33,0.0,2170.09,0.57,1.0,0.0,3.0,1.0,0.0
16355400.0,297.18,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,297.48,295.87,297.48,297.39,293.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.67,0.67,0.0,298.57,410.0,56381.26,0.0,13466.18,1.0,284.46,291.45,298.87,301.86,293.15,293.15,283.15,17774.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9821.73,0.0,373.51,2275.33,0.0,2195.8,0.57,1.0,0.0,3.0,1.0,0.0
16355700.0,297.06,297.15,293.15,0.0,0.0,292.7,1.0,0.99,0.53,297.46,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.41,297.42,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,292.7,1.0,0.98,2.66,290.7,291.15,297.65,295.92,297.39,297.29,292.7,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.52,4.17,0.25,0.6,0.6,0.0,296.59,410.0,46187.21,0.0,13487.23,1.0,284.35,291.02,298.81,301.32,293.15,293.15,283.15,19812.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.65,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8889.78,0.0,291.2,2275.33,0.0,1769.81,0.52,1.0,0.0,3.0,1.0,0.0
16356000.0,297.04,297.15,293.15,0.0,0.0,292.76,1.0,0.97,0.53,297.44,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,292.76,1.0,0.96,2.66,290.76,291.15,297.82,295.96,297.42,297.27,292.76,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.12,0.29,0.59,0.59,0.0,296.63,410.0,43804.39,0.0,13487.35,1.0,284.35,291.11,298.92,301.3,293.15,293.15,283.15,19054.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.55,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8704.61,0.0,252.0,2275.33,0.0,1561.77,0.5,1.0,0.0,3.0,1.0,0.0
16356300.0,297.03,297.15,293.15,0.0,0.0,292.82,1.0,0.95,0.53,297.43,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.41,297.38,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,292.82,1.0,0.94,2.66,290.82,291.15,297.98,296.0,297.47,297.26,292.82,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.62,4.07,0.34,0.57,0.57,0.0,296.67,410.0,42171.74,0.0,13487.44,1.0,284.35,291.18,298.98,301.27,293.15,293.15,283.15,18739.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.47,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8576.09,0.0,228.53,2275.33,0.0,1449.59,0.48,1.0,0.0,3.0,1.0,0.0
16356600.0,297.03,297.15,293.15,0.0,0.0,292.87,1.0,0.92,0.53,297.42,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.41,297.38,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,292.87,1.0,0.91,2.66,290.87,291.15,298.15,296.05,297.52,297.26,292.87,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.66,4.03,0.38,0.56,0.56,0.0,296.7,410.0,40987.39,0.0,13487.52,1.0,284.35,291.25,299.03,301.26,293.15,293.15,283.15,18546.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.42,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8485.99,0.0,212.45,2275.33,0.0,1366.09,0.47,1.0,0.0,3.0,1.0,0.0
16356900.0,297.04,297.15,293.15,0.0,0.0,292.92,1.0,0.91,0.53,297.42,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.41,297.38,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,292.92,1.0,0.89,2.66,290.92,291.15,298.32,296.09,297.57,297.26,292.92,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.69,4.0,0.42,0.56,0.56,0.0,296.73,410.0,40145.34,0.0,13487.58,1.0,284.35,291.31,299.08,301.27,293.15,293.15,283.15,18401.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8425.49,0.0,201.13,2275.33,0.0,1304.04,0.46,1.0,0.0,3.0,1.0,0.0
16357200.0,297.04,297.15,293.15,0.0,0.0,292.97,1.0,0.89,0.53,297.42,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.41,297.38,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,292.97,1.0,0.86,2.66,290.97,291.15,298.48,296.14,297.63,297.26,292.97,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.73,3.96,0.45,0.55,0.55,0.0,296.75,410.0,39577.64,0.0,13487.63,1.0,284.35,291.36,299.12,301.29,293.15,293.15,283.15,18284.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8388.22,0.0,193.23,2275.33,0.0,1258.96,0.45,1.0,0.0,3.0,1.0,0.0
16357500.0,297.05,297.15,293.15,0.0,0.0,293.01,1.0,0.87,0.53,297.43,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,297.38,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,293.01,1.0,0.84,2.66,291.01,291.15,298.65,296.18,297.69,297.26,293.01,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.76,3.93,0.48,0.55,0.55,0.0,296.77,410.0,39238.76,0.0,13487.67,1.0,284.35,291.41,299.17,301.32,293.15,293.15,283.15,18189.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8370.09,0.0,187.97,2275.33,0.0,1227.64,0.44,1.0,0.0,3.0,1.0,0.0
16357800.0,297.06,297.15,293.15,0.0,0.0,293.05,1.0,0.85,0.53,297.43,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,293.05,1.0,0.81,2.66,291.05,291.15,298.82,296.23,297.75,297.27,293.05,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.51,0.55,0.55,0.0,296.78,410.0,39087.25,0.0,13487.71,1.0,284.36,291.44,299.22,301.36,293.15,293.15,283.15,18109.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8367.57,0.0,184.73,2275.33,0.0,1207.19,0.44,1.0,0.0,3.0,1.0,0.0
16358100.0,297.08,297.15,293.15,0.0,0.0,293.09,1.0,0.84,0.53,297.43,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,293.09,1.0,0.79,2.66,291.09,291.15,298.98,296.28,297.82,297.27,293.09,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.81,3.88,0.53,0.55,0.55,0.0,296.79,410.0,39097.79,0.0,13487.74,1.0,284.36,291.48,299.27,301.41,293.15,293.15,283.15,18044.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8378.69,0.0,183.19,2275.33,0.0,1195.89,0.44,1.0,0.0,3.0,1.0,0.0
16358400.0,297.09,297.15,293.15,0.0,0.0,293.12,1.0,0.83,0.53,297.43,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,293.12,1.0,0.76,2.66,291.12,291.15,299.15,296.33,297.88,297.28,293.12,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.86,0.56,0.55,0.55,0.0,296.81,410.0,39238.94,0.0,13487.76,1.0,284.36,291.5,299.33,301.47,293.15,293.15,283.15,17989.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8401.02,0.0,183.0,2275.33,0.0,1191.58,0.44,1.0,0.0,3.0,1.0,0.0
16358700.0,297.12,297.15,293.15,0.0,0.0,293.14,1.0,0.82,0.53,297.44,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,293.14,1.0,0.74,2.66,291.14,291.15,299.3,296.37,297.95,297.29,293.14,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.58,0.55,0.55,0.0,296.82,410.0,39479.93,0.0,13487.78,1.0,284.37,291.52,299.38,301.54,293.15,293.15,283.15,17946.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8430.82,0.0,183.9,2275.33,0.0,1196.51,0.44,1.0,0.0,3.0,1.0,0.0
16359000.0,297.15,297.15,293.15,0.0,0.0,293.16,1.0,0.82,0.53,297.45,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,293.16,1.0,0.71,2.66,291.16,291.15,299.42,296.41,298.0,297.31,293.16,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.59,0.55,0.55,0.0,296.82,410.0,39769.93,0.0,13487.8,1.0,284.37,291.54,299.41,301.59,293.15,293.15,283.15,17920.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.33,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8462.06,0.0,185.54,2275.33,0.0,1208.31,0.44,1.0,0.0,3.0,1.0,0.0
16359300.0,297.18,297.15,293.15,0.0,0.0,293.17,1.0,0.83,0.53,297.46,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.42,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,293.17,1.0,0.69,2.66,291.17,291.15,299.52,296.43,298.05,297.32,293.17,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,0.55,0.55,0.0,296.83,410.0,40080.54,0.0,13487.82,1.0,284.38,291.55,299.44,301.63,293.15,293.15,283.15,17904.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.34,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8492.97,0.0,187.63,2275.33,0.0,1222.78,0.44,1.0,0.0,3.0,1.0,0.0
16359600.0,297.2,297.15,293.15,0.0,0.0,293.18,1.0,0.84,0.53,297.48,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,293.18,1.0,0.67,2.66,291.18,291.15,299.59,296.45,298.09,297.34,293.18,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,0.55,0.55,0.0,296.83,410.0,40395.96,0.0,13487.84,1.0,284.38,291.55,299.46,301.66,293.15,293.15,283.15,17896.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.35,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8522.78,0.0,189.99,2275.33,0.0,1238.44,0.45,1.0,0.0,3.0,1.0,0.0
16359900.0,297.23,297.15,293.15,0.0,0.0,293.19,1.0,0.85,0.53,297.49,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,293.19,1.0,0.65,2.66,291.19,291.15,299.66,296.46,298.13,297.36,293.19,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.64,0.56,0.56,0.0,296.84,410.0,40707.46,0.0,13487.87,1.0,284.38,291.55,299.47,301.69,293.15,293.15,283.15,17893.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.36,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8551.2,0.0,192.47,2275.33,0.0,1254.47,0.45,1.0,0.0,3.0,1.0,0.0
16360200.0,297.26,297.15,293.15,0.0,0.0,293.19,1.0,0.87,0.53,297.5,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.46,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,293.19,1.0,0.63,2.66,291.19,291.15,299.71,296.47,298.17,297.38,293.19,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.77,0.65,0.56,0.56,0.0,296.84,410.0,41011.33,0.0,13487.9,1.0,284.39,291.55,299.48,301.72,293.15,293.15,283.15,17892.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8578.28,0.0,195.02,2275.33,0.0,1270.32,0.45,1.0,0.0,3.0,1.0,0.0
16360500.0,297.29,297.15,293.15,0.0,0.0,293.19,1.0,0.89,0.53,297.52,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,293.19,1.0,0.61,2.66,291.19,291.15,299.76,296.48,298.2,297.39,293.19,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.94,3.76,0.66,0.56,0.56,0.0,296.84,410.0,41307.46,0.0,13487.93,1.0,284.39,291.55,299.48,301.74,293.15,293.15,283.15,17892.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8604.37,0.0,197.59,2275.33,0.0,1285.63,0.45,1.0,0.0,3.0,1.0,0.0
16360800.0,297.31,297.15,293.15,0.0,0.0,293.19,1.0,0.92,0.53,297.53,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.48,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,293.19,1.0,0.59,2.66,291.19,291.15,299.82,296.48,298.23,297.41,293.19,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.67,0.56,0.56,0.0,296.98,410.0,41597.72,0.0,13488.74,1.0,284.39,291.55,299.49,301.76,293.15,293.15,283.15,17893.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8630.0,0.0,200.17,2275.33,0.0,1300.23,0.46,1.0,0.0,3.0,1.0,0.0
16361100.0,297.32,297.15,293.15,0.0,0.0,293.19,1.0,0.95,0.55,297.54,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.58,297.4,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.43,297.49,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.58,297.07,297.15,293.15,0.0,0.0,293.19,0.99,0.58,2.6,291.19,291.15,299.88,296.49,298.26,297.42,293.19,1.0,1.0,0.4,0.4,0.6,0.4,5.68,1.95,3.73,0.67,0.56,0.56,0.0,300.61,410.0,41848.74,0.0,13471.07,1.0,284.39,291.55,299.49,301.77,293.15,293.15,283.15,17904.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8652.75,0.0,202.59,2275.33,0.0,1312.94,0.46,1.0,0.0,3.0,1.0,0.0
16361400.0,297.33,297.15,293.15,0.0,0.0,293.19,1.0,0.98,0.56,297.54,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.59,297.41,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.43,297.49,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.59,297.09,297.15,293.15,0.0,0.0,293.19,0.98,0.57,2.55,291.19,291.15,299.95,296.5,298.3,297.43,293.19,1.0,1.0,0.4,0.4,0.6,0.4,5.67,1.96,3.72,0.68,0.57,0.57,0.0,303.72,410.0,42089.61,0.0,13457.08,1.0,284.39,291.54,299.5,301.79,293.15,293.15,283.15,17908.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8675.21,0.0,204.84,2275.33,0.0,1323.32,0.46,1.0,0.0,3.0,1.0,0.0
16361700.0,297.34,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.57,297.55,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.6,297.41,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.44,297.5,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.6,297.11,297.15,293.15,0.0,0.0,293.19,0.97,0.56,2.52,291.19,291.15,300.04,296.51,298.34,297.44,293.19,1.0,1.0,0.4,0.4,0.6,0.4,5.67,1.96,3.71,0.69,0.57,0.57,0.0,305.99,410.0,42351.32,0.0,13446.83,1.0,284.4,291.54,299.51,301.82,293.15,293.15,283.15,17903.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8700.46,0.0,207.17,2275.33,0.0,1332.89,0.46,1.0,0.0,3.0,1.0,0.0
16362000.0,297.35,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.57,297.56,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.6,297.42,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.44,297.51,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.6,297.12,297.15,293.15,0.0,0.0,293.19,0.96,0.55,2.49,291.19,291.15,300.15,296.53,298.39,297.45,293.19,1.0,1.0,0.4,0.4,0.6,0.4,5.67,1.97,3.7,0.69,0.57,0.57,0.0,307.44,410.0,42650.07,0.0,13440.27,1.0,284.4,291.54,299.53,301.85,293.15,293.15,283.15,17892.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8730.29,0.0,209.75,2275.33,0.0,1342.84,0.46,1.0,0.0,3.0,1.0,0.0
16362300.0,297.36,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.57,297.57,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.6,297.43,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.45,297.52,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.6,297.13,297.15,293.15,0.0,0.0,293.2,0.96,0.55,2.48,291.2,291.15,300.29,296.56,298.44,297.46,293.2,1.0,1.0,0.4,0.4,0.6,0.4,5.66,1.97,3.69,0.7,0.57,0.57,0.0,308.32,410.0,42997.82,0.0,13436.3,1.0,284.4,291.55,299.56,301.9,293.15,293.15,283.15,17876.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8767.19,0.0,212.71,2275.33,0.0,1350.42,0.47,1.0,0.0,3.0,1.0,0.0
16362600.0,297.36,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.58,297.58,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.61,297.44,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.45,297.53,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,293.2,0.96,0.55,2.47,291.2,291.15,300.45,296.61,298.51,297.46,293.2,1.0,1.0,0.4,0.4,0.6,0.4,5.66,1.98,3.69,0.7,0.58,0.58,0.0,308.94,410.0,43414.66,0.0,13433.5,1.0,284.41,291.55,299.61,301.97,293.15,293.15,283.15,17854.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.45,1.97,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8814.57,0.0,216.26,2275.33,0.0,1357.48,0.47,1.0,0.0,3.0,1.0,0.0
16362900.0,297.36,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.58,297.59,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.61,297.44,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.45,297.53,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,293.21,0.95,0.55,2.47,291.21,291.15,300.63,296.67,298.58,297.47,293.21,1.0,1.0,0.4,0.4,0.6,0.4,5.66,1.98,3.68,0.71,0.58,0.58,0.0,309.41,410.0,43896.87,0.0,13431.34,1.0,284.41,291.55,299.68,302.05,293.15,293.15,283.15,17830.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8871.02,0.0,220.45,2275.33,0.0,1366.13,0.47,1.0,0.0,3.0,1.0,0.0
16363200.0,297.37,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.58,297.6,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.61,297.45,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.45,297.54,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,293.22,0.95,0.55,2.46,291.22,291.15,300.82,296.74,298.65,297.48,293.22,1.0,1.0,0.4,0.4,0.6,0.4,5.66,1.98,3.68,0.71,0.58,0.58,0.0,309.68,410.0,44441.7,0.0,13430.14,1.0,284.42,291.55,299.75,302.15,293.15,293.15,283.15,17807.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8935.6,0.0,225.36,2275.33,0.0,1377.75,0.48,1.0,0.0,3.0,1.0,0.0
16363500.0,297.37,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.58,297.61,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.61,297.46,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.45,297.55,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,293.23,0.95,0.55,2.46,291.23,291.15,301.01,296.82,298.73,297.49,293.23,1.0,1.0,0.4,0.4,0.6,0.4,5.66,1.99,3.67,0.72,0.59,0.59,0.0,309.95,410.0,45026.43,0.0,13428.89,1.0,284.42,291.55,299.82,302.25,293.15,293.15,283.15,17789.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9005.31,0.0,230.84,2275.33,0.0,1391.59,0.48,1.0,0.0,3.0,1.0,0.0
16363800.0,297.37,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.58,297.61,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.61,297.47,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.45,297.56,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,293.23,0.95,0.55,2.45,291.23,291.15,301.21,296.89,298.8,297.5,293.23,1.0,1.0,0.4,0.4,0.6,0.4,5.66,1.99,3.67,0.72,0.59,0.59,0.0,310.07,410.0,45638.76,0.0,13428.37,1.0,284.42,291.55,299.9,302.36,293.15,293.15,283.15,17776.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9078.18,0.0,236.84,2275.33,0.0,1407.97,0.49,1.0,0.0,3.0,1.0,0.0
16364100.0,297.37,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.58,297.62,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.61,297.47,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.45,297.56,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,293.23,0.95,0.55,2.45,291.23,291.15,301.41,296.96,298.88,297.5,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.66,1.99,3.67,0.72,0.6,0.6,0.0,310.22,410.0,46252.1,0.0,13427.68,1.0,284.43,291.55,299.96,302.46,293.15,293.15,283.15,17770.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9151.04,0.0,243.13,2275.33,0.0,1426.55,0.49,1.0,0.0,3.0,1.0,0.0
16364400.0,297.38,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.58,297.63,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.61,297.48,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.45,297.57,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,293.23,0.95,0.54,2.45,291.23,291.15,301.59,297.02,298.95,297.51,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.66,1.99,3.66,0.72,0.6,0.6,0.0,310.35,410.0,46842.85,0.0,13427.12,1.0,284.43,291.55,300.03,302.55,293.15,293.15,283.15,17773.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9220.46,0.0,249.52,2275.33,0.0,1446.71,0.5,1.0,0.0,3.0,1.0,0.0
16364700.0,297.39,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.58,297.64,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.61,297.48,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.45,297.58,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,293.23,0.95,0.54,2.45,291.23,291.15,301.77,297.07,299.02,297.52,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.0,3.66,0.72,0.61,0.61,0.0,310.46,410.0,47387.85,0.0,13426.61,1.0,284.44,291.54,300.07,302.63,293.15,293.15,283.15,17786.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9283.43,0.0,255.74,2275.33,0.0,1468.59,0.5,1.0,0.0,3.0,1.0,0.0
16365000.0,297.4,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.58,297.65,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.61,297.49,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.45,297.58,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,293.23,0.95,0.54,2.45,291.23,291.15,301.92,297.1,299.09,297.54,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.0,3.66,0.73,0.61,0.61,0.0,310.69,410.0,47855.27,0.0,13425.54,1.0,284.44,291.53,300.1,302.68,293.15,293.15,283.15,17810.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9335.61,0.0,261.47,2275.33,0.0,1491.26,0.5,1.0,0.0,3.0,1.0,0.0
16365300.0,297.41,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.58,297.66,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.61,297.49,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.45,297.59,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,293.22,0.95,0.54,2.44,291.22,291.15,302.05,297.11,299.14,297.54,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.0,3.66,0.73,0.61,0.61,0.0,310.87,410.0,48211.45,0.0,13424.75,1.0,284.44,291.52,300.11,302.72,293.15,293.15,283.15,17847.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9372.68,0.0,266.3,2275.33,0.0,1514.19,0.51,1.0,0.0,3.0,1.0,0.0
16365600.0,297.42,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.58,297.67,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.61,297.5,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.45,297.59,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,293.2,0.95,0.54,2.44,291.2,291.15,302.15,297.09,299.18,297.55,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.0,3.66,0.73,0.61,0.61,0.0,311.1,410.0,48429.94,0.0,13423.68,1.0,284.44,291.51,300.1,302.71,293.15,293.15,283.15,17896.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9390.86,0.0,269.86,2275.33,0.0,1536.91,0.51,1.0,0.0,3.0,1.0,0.0
16365900.0,297.44,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.58,297.68,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.62,297.5,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.45,297.6,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,293.19,0.95,0.54,2.43,291.19,291.15,302.23,297.07,299.22,297.56,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.0,3.65,0.73,0.61,0.61,0.0,311.43,410.0,48526.39,0.0,13422.18,1.0,284.44,291.5,300.07,302.69,293.15,293.15,283.15,17941.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9393.19,0.0,271.95,2275.33,0.0,1552.79,0.51,1.0,0.0,3.0,1.0,0.0
16366200.0,297.45,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.59,297.69,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.62,297.5,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.46,297.6,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,293.18,0.94,0.54,2.43,291.18,291.15,302.32,297.04,299.25,297.57,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.0,3.65,0.73,0.61,0.61,0.0,311.82,410.0,48556.18,0.0,13420.38,1.0,284.44,291.49,300.04,302.66,293.15,293.15,283.15,17970.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9388.91,0.0,272.97,2275.33,0.0,1561.85,0.51,1.0,0.0,3.0,1.0,0.0
16366500.0,297.46,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.59,297.71,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.62,297.5,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.46,297.61,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,293.17,0.94,0.54,2.42,291.17,291.15,302.4,297.01,299.29,297.57,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.65,0.73,0.61,0.61,0.0,312.14,410.0,48544.3,0.0,13418.96,1.0,284.44,291.49,300.01,302.63,293.15,293.15,283.15,17991.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9380.58,0.0,273.3,2275.33,0.0,1568.27,0.51,1.0,0.0,3.0,1.0,0.0
16366800.0,297.47,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.59,297.72,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.62,297.51,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.46,297.61,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,293.16,0.94,0.54,2.42,291.16,291.15,302.48,296.98,299.32,297.58,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.65,0.73,0.61,0.61,0.0,312.46,410.0,48501.16,0.0,13417.47,1.0,284.44,291.48,299.98,302.6,293.15,293.15,283.15,18008.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9369.2,0.0,273.11,2275.33,0.0,1572.87,0.51,1.0,0.0,3.0,1.0,0.0
16367100.0,297.48,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.59,297.73,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.62,297.51,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.46,297.61,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,293.15,0.94,0.54,2.41,291.15,291.15,302.57,296.95,299.36,297.59,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.65,0.74,0.61,0.61,0.0,312.79,410.0,48434.74,0.0,13415.96,1.0,284.43,291.48,299.95,302.57,293.15,293.15,283.15,18020.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9355.61,0.0,272.53,2275.33,0.0,1576.03,0.51,1.0,0.0,3.0,1.0,0.0
16367400.0,297.49,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.59,297.75,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.62,297.52,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.46,297.62,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,293.15,0.94,0.54,2.41,291.15,291.15,302.65,296.92,299.4,297.6,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.65,0.74,0.61,0.61,0.0,313.01,410.0,48386.79,0.0,13414.94,1.0,284.43,291.49,299.92,302.53,293.15,293.15,283.15,18024.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9343.36,0.0,271.75,2275.33,0.0,1578.72,0.51,1.0,0.0,3.0,1.0,0.0
16367700.0,297.5,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.59,297.76,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.52,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.46,297.62,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,293.14,0.94,0.53,2.41,291.14,291.15,302.73,296.89,299.43,297.61,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.61,0.61,0.0,313.28,410.0,48355.46,0.0,13413.73,1.0,284.43,291.49,299.89,302.51,293.15,293.15,283.15,18027.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9332.98,0.0,270.94,2275.33,0.0,1582.5,0.51,1.0,0.0,3.0,1.0,0.0
16368000.0,297.51,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.59,297.77,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.52,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.46,297.63,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,293.14,0.94,0.53,2.4,291.14,291.15,302.82,296.87,299.47,297.62,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.61,0.61,0.0,313.4,410.0,48318.97,0.0,13413.18,1.0,284.43,291.5,299.87,302.48,293.15,293.15,283.15,18030.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.63,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9322.3,0.0,270.05,2275.33,0.0,1585.88,0.51,1.0,0.0,3.0,1.0,0.0
16368300.0,297.51,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.59,297.79,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.53,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.46,297.63,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,293.14,0.94,0.53,2.4,291.14,291.15,302.9,296.84,299.5,297.62,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.61,0.61,0.0,313.6,410.0,48277.18,0.0,13412.25,1.0,284.43,291.51,299.84,302.45,293.15,293.15,283.15,18033.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9311.5,0.0,269.08,2275.33,0.0,1588.55,0.51,1.0,0.0,3.0,1.0,0.0
16368600.0,297.51,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.59,297.8,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.53,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.46,297.64,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,293.14,0.94,0.53,2.4,291.14,291.15,302.98,296.82,299.53,297.63,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.61,0.61,0.0,313.69,410.0,48236.13,0.0,13411.83,1.0,284.44,291.52,299.82,302.43,293.15,293.15,283.15,18033.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9301.25,0.0,268.07,2275.33,0.0,1590.67,0.51,1.0,0.0,3.0,1.0,0.0
16368900.0,297.52,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.59,297.81,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.54,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.46,297.65,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,293.14,0.94,0.53,2.4,291.14,291.15,303.07,296.8,299.57,297.63,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.61,0.61,0.0,313.78,410.0,48197.38,0.0,13411.44,1.0,284.44,291.52,299.8,302.4,293.15,293.15,283.15,18033.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9291.75,0.0,267.08,2275.33,0.0,1592.16,0.51,1.0,0.0,3.0,1.0,0.0
16369200.0,297.52,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.59,297.82,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.54,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.46,297.65,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,293.14,0.94,0.53,2.4,291.14,291.15,303.15,296.78,299.6,297.64,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.61,0.61,0.0,313.85,410.0,48164.14,0.0,13411.11,1.0,284.44,291.53,299.78,302.38,293.15,293.15,283.15,18031.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9283.56,0.0,266.13,2275.33,0.0,1593.47,0.51,1.0,0.0,3.0,1.0,0.0
16369500.0,297.52,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.59,297.83,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.55,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.46,297.66,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,293.14,0.93,0.53,2.4,291.14,291.15,303.23,296.77,299.64,297.65,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.61,0.61,0.0,313.92,410.0,48143.89,0.0,13410.79,1.0,284.44,291.54,299.77,302.37,293.15,293.15,283.15,18026.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9277.93,0.0,265.3,2275.33,0.0,1592.57,0.51,1.0,0.0,3.0,1.0,0.0
16369800.0,297.52,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.59,297.84,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.55,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.46,297.66,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,293.14,0.93,0.53,2.4,291.14,291.15,303.32,296.77,299.67,297.65,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.61,0.61,0.0,313.98,410.0,48151.57,0.0,13410.53,1.0,284.44,291.55,299.77,302.37,293.15,293.15,283.15,18016.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9277.38,0.0,264.75,2275.33,0.0,1590.6,0.51,1.0,0.0,3.0,1.0,0.0
16370100.0,297.52,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.59,297.84,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.62,297.56,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.46,297.67,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,293.15,0.93,0.53,2.4,291.15,291.15,303.4,296.78,299.7,297.66,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.61,0.61,0.0,314.01,410.0,48187.8,0.0,13410.38,1.0,284.44,291.56,299.78,302.37,293.15,293.15,283.15,18004.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9281.45,0.0,264.54,2275.33,0.0,1588.49,0.51,1.0,0.0,3.0,1.0,0.0
16370400.0,297.52,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.59,297.85,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.62,297.56,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.46,297.68,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,293.15,0.93,0.53,2.4,291.15,291.15,303.48,296.79,299.74,297.66,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.61,0.61,0.0,314.02,410.0,48255.27,0.0,13410.32,1.0,284.44,291.57,299.79,302.39,293.15,293.15,283.15,17991.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9290.18,0.0,264.72,2275.33,0.0,1587.26,0.51,1.0,0.0,3.0,1.0,0.0
16370700.0,297.52,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.59,297.86,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.62,297.57,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.46,297.68,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,293.15,0.93,0.53,2.4,291.15,291.15,303.57,296.81,299.77,297.67,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.61,0.61,0.0,314.02,410.0,48348.78,0.0,13410.32,1.0,284.44,291.57,299.81,302.41,293.15,293.15,283.15,17979.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9302.56,0.0,265.26,2275.33,0.0,1586.61,0.51,1.0,0.0,3.0,1.0,0.0
16371000.0,297.52,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.59,297.87,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.62,297.57,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.46,297.69,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,293.16,0.93,0.53,2.4,291.16,291.15,303.65,296.82,299.8,297.67,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.61,0.61,0.0,314.01,410.0,48467.21,0.0,13410.38,1.0,284.44,291.58,299.83,302.43,293.15,293.15,283.15,17968.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9318.21,0.0,266.14,2275.33,0.0,1587.09,0.51,1.0,0.0,3.0,1.0,0.0
16371300.0,297.52,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.59,297.88,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.62,297.58,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.46,297.69,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,293.16,0.93,0.53,2.4,291.16,291.15,303.73,296.85,299.84,297.68,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.61,0.61,0.0,313.98,410.0,48605.0,0.0,13410.52,1.0,284.45,291.58,299.85,302.46,293.15,293.15,283.15,17958.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9336.17,0.0,267.31,2275.33,0.0,1588.64,0.51,1.0,0.0,3.0,1.0,0.0
16371600.0,297.52,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.59,297.89,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.62,297.58,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.46,297.7,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,293.16,0.94,0.53,2.4,291.16,291.15,303.82,296.87,299.87,297.68,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.61,0.61,0.0,313.94,410.0,48757.55,0.0,13410.73,1.0,284.45,291.59,299.87,302.49,293.15,293.15,283.15,17951.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9355.67,0.0,268.74,2275.33,0.0,1591.43,0.51,1.0,0.0,3.0,1.0,0.0
16371900.0,297.52,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.59,297.9,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.62,297.58,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.46,297.7,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,293.17,0.94,0.53,2.4,291.17,291.15,303.9,296.89,299.9,297.69,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.61,0.61,0.0,313.89,410.0,48914.79,0.0,13410.94,1.0,284.45,291.59,299.89,302.52,293.15,293.15,283.15,17947.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9375.33,0.0,270.29,2275.33,0.0,1595.32,0.51,1.0,0.0,3.0,1.0,0.0
16372200.0,297.52,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.59,297.9,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.62,297.59,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.46,297.71,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,293.17,0.94,0.53,2.4,291.17,291.15,303.98,296.9,299.93,297.69,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.61,0.61,0.0,313.86,410.0,49070.62,0.0,13411.1,1.0,284.45,291.59,299.9,302.54,293.15,293.15,283.15,17946.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9394.17,0.0,271.9,2275.33,0.0,1600.42,0.51,1.0,0.0,3.0,1.0,0.0
16372500.0,297.52,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.59,297.91,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.62,297.59,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.46,297.71,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,293.17,0.94,0.53,2.4,291.17,291.15,304.07,296.91,299.97,297.69,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.61,0.61,0.0,313.85,410.0,49216.18,0.0,13411.12,1.0,284.45,291.59,299.92,302.56,293.15,293.15,283.15,17948.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9410.87,0.0,273.46,2275.33,0.0,1606.53,0.51,1.0,0.0,3.0,1.0,0.0
16372800.0,297.52,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.59,297.92,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.62,297.59,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.46,297.71,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,293.17,0.94,0.53,2.4,291.17,291.15,304.15,296.92,300.0,297.7,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.62,0.62,0.0,313.89,410.0,49342.47,0.0,13410.95,1.0,284.45,291.59,299.92,302.58,293.15,293.15,283.15,17955.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9424.08,0.0,274.85,2275.33,0.0,1613.58,0.51,1.0,0.0,3.0,1.0,0.0
16373100.0,297.5,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.59,297.91,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.63,297.59,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.46,297.71,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,293.16,0.93,0.53,2.39,291.16,291.15,304.24,296.92,300.02,297.69,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.62,0.62,0.0,314.44,410.0,49405.71,0.0,13408.43,1.0,284.45,291.59,299.92,302.58,293.15,293.15,283.15,17976.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9429.17,0.0,275.75,2275.33,0.0,1621.58,0.51,1.0,0.0,3.0,1.0,0.0
16373400.0,297.5,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.6,297.91,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.63,297.59,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.46,297.7,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,293.16,0.93,0.53,2.38,291.16,291.15,304.33,296.9,300.06,297.69,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.62,0.62,0.0,315.16,410.0,49439.05,0.0,13405.09,1.0,284.45,291.59,299.9,302.57,293.15,293.15,283.15,17992.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9428.47,0.0,276.1,2275.33,0.0,1629.37,0.51,1.0,0.0,3.0,1.0,0.0
16373700.0,297.49,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.6,297.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.63,297.59,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,293.15,0.93,0.53,2.37,291.15,291.15,304.42,296.88,300.09,297.69,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.63,0.74,0.62,0.62,0.0,315.92,410.0,49439.74,0.0,13401.6,1.0,284.45,291.6,299.88,302.54,293.15,293.15,283.15,18008.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9422.38,0.0,275.97,2275.33,0.0,1637.01,0.51,1.0,0.0,3.0,1.0,0.0
16374000.0,297.49,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.6,297.92,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.63,297.59,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,293.15,0.92,0.52,2.36,291.15,291.15,304.52,296.85,300.12,297.69,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.63,0.74,0.61,0.61,0.0,316.68,410.0,49405.95,0.0,13398.11,1.0,284.45,291.6,299.85,302.51,293.15,293.15,283.15,18023.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9411.08,0.0,275.36,2275.33,0.0,1643.95,0.51,1.0,0.0,3.0,1.0,0.0
