time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16374300.0,297.48,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.6,297.92,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.64,297.59,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,293.14,0.92,0.52,2.35,291.14,291.15,304.62,296.81,300.16,297.69,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.63,0.74,0.61,0.61,0.0,317.42,410.0,49342.43,0.0,13394.65,1.0,284.45,291.61,299.82,302.48,293.15,293.15,283.15,18037.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9395.61,0.0,274.32,2275.33,0.0,1650.22,0.51,1.0,0.0,3.0,1.0,0.0
16374600.0,297.48,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.61,297.92,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.64,297.59,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,293.14,0.92,0.52,2.33,291.14,291.15,304.71,296.78,300.19,297.69,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.63,0.74,0.61,0.61,0.0,318.15,410.0,49250.84,0.0,13391.29,1.0,284.45,291.62,299.78,302.43,293.15,293.15,283.15,18050.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9376.54,0.0,272.87,2275.33,0.0,1655.12,0.51,1.0,0.0,3.0,1.0,0.0
16374900.0,297.48,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.61,297.92,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.64,297.59,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,293.13,0.91,0.52,2.32,291.13,291.15,304.8,296.74,300.23,297.69,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.63,0.74,0.61,0.61,0.0,318.85,410.0,49138.56,0.0,13388.07,1.0,284.45,291.63,299.74,302.39,293.15,293.15,283.15,18060.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9355.17,0.0,271.1,2275.33,0.0,1658.65,0.51,1.0,0.0,3.0,1.0,0.0
16375200.0,297.48,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.61,297.93,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.64,297.6,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.48,297.7,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,293.13,0.91,0.51,2.31,291.13,291.15,304.89,296.7,300.26,297.69,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.63,0.74,0.61,0.61,0.0,319.5,410.0,49013.84,0.0,13385.04,1.0,284.45,291.63,299.7,302.34,293.15,293.15,283.15,18066.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9332.83,0.0,269.14,2275.33,0.0,1660.68,0.51,1.0,0.0,3.0,1.0,0.0
16375500.0,297.47,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.61,297.93,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.65,297.61,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.48,297.7,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,293.13,0.91,0.51,2.31,291.13,291.15,304.97,296.67,300.29,297.69,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.63,0.74,0.61,0.61,0.0,320.1,410.0,48884.54,0.0,13382.27,1.0,284.45,291.65,299.67,302.3,293.15,293.15,283.15,18070.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9310.81,0.0,267.07,2275.33,0.0,1660.83,0.51,1.0,0.0,3.0,1.0,0.0
16375800.0,297.48,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.61,297.94,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.65,297.61,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.48,297.71,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,293.13,0.91,0.51,2.3,291.13,291.15,305.04,296.64,300.32,297.7,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.62,0.74,0.61,0.61,0.0,320.6,410.0,48760.95,0.0,13379.93,1.0,284.45,291.66,299.64,302.27,293.15,293.15,283.15,18068.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9290.83,0.0,265.03,2275.33,0.0,1659.46,0.51,1.0,0.0,3.0,1.0,0.0
16376100.0,297.48,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.62,297.94,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.65,297.62,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.48,297.71,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,293.13,0.91,0.51,2.29,291.13,291.15,305.1,296.62,300.35,297.7,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.62,0.74,0.61,0.61,0.0,321.01,410.0,48651.79,0.0,13378.04,1.0,284.45,291.67,299.62,302.24,293.15,293.15,283.15,18062.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9274.14,0.0,263.14,2275.33,0.0,1656.02,0.5,1.0,0.0,3.0,1.0,0.0
16376400.0,297.48,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.62,297.95,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.65,297.64,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.48,297.72,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,293.13,0.9,0.51,2.29,291.13,291.15,305.15,296.6,300.37,297.71,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.62,0.74,0.61,0.61,0.0,321.29,410.0,48569.82,0.0,13376.75,1.0,284.45,291.68,299.6,302.22,293.15,293.15,283.15,18050.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9262.78,0.0,261.55,2275.33,0.0,1651.13,0.5,1.0,0.0,3.0,1.0,0.0
16376700.0,297.51,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.61,297.98,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.65,297.67,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.48,297.75,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.65,297.17,297.15,293.15,0.0,0.0,293.14,0.91,0.51,2.3,291.14,291.15,305.18,296.61,300.4,297.74,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.62,0.74,0.61,0.61,0.0,320.47,410.0,48609.5,0.0,13380.55,1.0,284.45,291.69,299.61,302.22,293.15,293.15,283.15,18007.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9266.88,0.0,260.88,2275.33,0.0,1643.28,0.5,1.0,0.0,3.0,1.0,0.0
16377000.0,297.52,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.61,298.0,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.64,297.7,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.64,297.17,297.15,293.15,0.0,0.0,293.15,0.91,0.51,2.32,291.15,291.15,305.21,296.64,300.42,297.76,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.63,0.74,0.61,0.61,0.0,319.21,410.0,48716.22,0.0,13386.39,1.0,284.46,291.7,299.64,302.26,293.15,293.15,283.15,17974.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9283.76,0.0,261.31,2275.33,0.0,1635.48,0.5,1.0,0.0,3.0,1.0,0.0
16377300.0,297.54,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.61,298.02,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.64,297.72,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.64,297.18,297.15,293.15,0.0,0.0,293.16,0.92,0.52,2.34,291.16,291.15,305.22,296.69,300.44,297.78,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.63,0.75,0.61,0.61,0.0,317.83,410.0,48891.97,0.0,13392.78,1.0,284.46,291.7,299.69,302.31,293.15,293.15,283.15,17942.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9311.93,0.0,262.71,2275.33,0.0,1628.09,0.5,1.0,0.0,3.0,1.0,0.0
16377600.0,297.55,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.6,298.04,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.63,297.74,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.47,297.79,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.63,297.18,297.15,293.15,0.0,0.0,293.17,0.92,0.52,2.36,291.17,291.15,305.22,296.75,300.45,297.8,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.02,3.63,0.74,0.61,0.61,0.0,316.39,410.0,49137.29,0.0,13399.42,1.0,284.46,291.7,299.75,302.38,293.15,293.15,283.15,17911.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9350.6,0.0,265.1,2275.33,0.0,1622.69,0.51,1.0,0.0,3.0,1.0,0.0
16377900.0,297.56,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.6,298.06,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.63,297.76,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.46,297.81,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.63,297.18,297.15,293.15,0.0,0.0,293.18,0.93,0.53,2.38,291.18,291.15,305.22,296.82,300.46,297.81,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.02,3.63,0.74,0.61,0.61,0.0,314.93,410.0,49440.27,0.0,13406.16,1.0,284.46,291.7,299.82,302.47,293.15,293.15,283.15,17882.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.63,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9397.39,0.0,268.36,2275.33,0.0,1619.3,0.51,1.0,0.0,3.0,1.0,0.0
16378200.0,297.57,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.59,298.07,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.62,297.78,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.46,297.82,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.62,297.18,297.15,293.15,0.0,0.0,293.19,0.94,0.53,2.4,291.19,291.15,305.21,296.89,300.46,297.83,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.02,3.64,0.74,0.62,0.62,0.0,313.47,410.0,49791.04,0.0,13412.89,1.0,284.46,291.69,299.89,302.56,293.15,293.15,283.15,17858.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9450.43,0.0,272.44,2275.33,0.0,1618.68,0.51,1.0,0.0,3.0,1.0,0.0
16378500.0,297.59,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.59,298.09,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.62,297.8,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.46,297.83,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.62,297.18,297.15,293.15,0.0,0.0,293.2,0.94,0.54,2.42,291.2,291.15,305.2,296.97,300.47,297.84,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.02,3.64,0.74,0.62,0.62,0.0,312.03,410.0,50172.71,0.0,13419.49,1.0,284.47,291.68,299.97,302.66,293.15,293.15,283.15,17840.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9507.01,0.0,277.16,2275.33,0.0,1620.76,0.51,1.0,0.0,3.0,1.0,0.0
16378800.0,297.6,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.58,298.1,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.61,297.82,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.45,297.84,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.61,297.18,297.15,293.15,0.0,0.0,293.2,0.95,0.54,2.44,291.2,291.15,305.19,297.04,300.47,297.85,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.02,3.64,0.74,0.62,0.62,0.0,310.65,410.0,50568.16,0.0,13425.81,1.0,284.47,291.67,300.04,302.75,293.15,293.15,283.15,17830.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.68,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9564.42,0.0,282.31,2275.33,0.0,1625.59,0.52,1.0,0.0,3.0,1.0,0.0
16379100.0,297.6,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.58,298.11,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.61,297.84,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.45,297.85,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.61,297.18,297.15,293.15,0.0,0.0,293.21,0.95,0.55,2.46,291.21,291.15,305.17,297.1,300.47,297.86,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.02,3.64,0.74,0.63,0.63,0.0,309.34,410.0,50958.85,0.0,13431.75,1.0,284.47,291.66,300.1,302.83,293.15,293.15,283.15,17827.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9619.82,0.0,287.68,2275.33,0.0,1633.43,0.52,1.0,0.0,3.0,1.0,0.0
16379400.0,297.61,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.57,298.12,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.6,297.86,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.45,297.86,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,293.21,0.96,0.55,2.48,291.21,291.15,305.16,297.15,300.47,297.87,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.02,3.65,0.74,0.63,0.63,0.0,308.15,410.0,51324.82,0.0,13437.17,1.0,284.47,291.65,300.15,302.9,293.15,293.15,283.15,17833.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9669.89,0.0,292.99,2275.33,0.0,1643.82,0.53,1.0,0.0,3.0,1.0,0.0
16379700.0,297.62,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.57,298.13,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.6,297.87,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.44,297.87,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,293.2,0.96,0.56,2.5,291.2,291.15,305.15,297.18,300.48,297.88,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.65,0.74,0.63,0.63,0.0,307.09,410.0,51647.33,0.0,13441.99,1.0,284.47,291.63,300.19,302.95,293.15,293.15,283.15,17849.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.72,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9711.78,0.0,297.96,2275.33,0.0,1657.27,0.53,1.0,0.0,3.0,1.0,0.0
16380000.0,297.62,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.57,298.13,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.6,297.89,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.44,297.87,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,293.2,0.97,0.56,2.51,291.2,291.15,305.15,297.19,300.48,297.89,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.65,0.74,0.63,0.63,0.0,306.19,410.0,51902.62,0.0,13446.09,1.0,284.47,291.62,300.2,302.98,293.15,293.15,283.15,17875.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9741.66,0.0,302.24,2275.33,0.0,1673.23,0.53,1.0,0.0,3.0,1.0,0.0
16380300.0,297.62,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.59,297.9,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.44,297.88,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,293.19,0.97,0.56,2.52,291.19,291.15,305.15,297.19,300.48,297.9,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.65,0.74,0.63,0.63,0.0,305.48,410.0,52091.86,0.0,13449.3,1.0,284.47,291.61,300.2,302.99,293.15,293.15,283.15,17901.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.74,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9761.24,0.0,305.62,2275.33,0.0,1685.84,0.53,1.0,0.0,3.0,1.0,0.0
16380600.0,297.62,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.59,297.91,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.44,297.88,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,293.19,0.97,0.56,2.53,291.19,291.15,305.15,297.19,300.48,297.9,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.65,0.74,0.64,0.64,0.0,304.98,410.0,52241.19,0.0,13451.56,1.0,284.47,291.6,300.2,303.0,293.15,293.15,283.15,17920.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9776.75,0.0,308.33,2275.33,0.0,1693.87,0.54,1.0,0.0,3.0,1.0,0.0
16380900.0,297.62,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.59,297.92,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.44,297.88,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,293.18,0.97,0.57,2.54,291.18,291.15,305.15,297.19,300.48,297.9,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.66,0.74,0.64,0.64,0.0,304.57,410.0,52361.96,0.0,13453.4,1.0,284.47,291.59,300.2,303.0,293.15,293.15,283.15,17934.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9789.41,0.0,310.55,2275.33,0.0,1700.09,0.54,1.0,0.0,3.0,1.0,0.0
16381200.0,297.62,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.59,297.93,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.44,297.88,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,293.17,0.97,0.57,2.54,291.17,291.15,305.15,297.19,300.48,297.91,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.66,0.74,0.64,0.64,0.0,304.19,410.0,52461.13,0.0,13455.12,1.0,284.47,291.58,300.19,303.01,293.15,293.15,283.15,17945.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9799.85,0.0,312.39,2275.33,0.0,1705.15,0.54,1.0,0.0,3.0,1.0,0.0
16381500.0,297.62,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.59,297.94,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.44,297.88,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,293.17,0.98,0.57,2.55,291.17,291.15,305.15,297.19,300.49,297.91,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.66,0.74,0.64,0.64,0.0,304.02,410.0,52539.89,0.0,13455.88,1.0,284.47,291.58,300.19,303.01,293.15,293.15,283.15,17956.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9808.2,0.0,313.89,2275.33,0.0,1709.23,0.54,1.0,0.0,3.0,1.0,0.0
16381800.0,297.62,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.59,297.95,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.43,297.88,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,293.17,0.98,0.57,2.55,291.17,291.15,305.15,297.19,300.49,297.91,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.66,0.74,0.64,0.64,0.0,303.95,410.0,52600.43,0.0,13456.19,1.0,284.47,291.57,300.19,303.02,293.15,293.15,283.15,17964.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9814.63,0.0,315.08,2275.33,0.0,1712.39,0.54,1.0,0.0,3.0,1.0,0.0
16382100.0,297.62,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.59,297.96,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.43,297.88,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,293.16,0.98,0.57,2.55,291.16,291.15,305.15,297.19,300.49,297.91,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.66,0.74,0.64,0.64,0.0,303.86,410.0,52649.05,0.0,13456.63,1.0,284.47,291.57,300.19,303.02,293.15,293.15,283.15,17971.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9819.81,0.0,316.05,2275.33,0.0,1714.91,0.54,1.0,0.0,3.0,1.0,0.0
16382400.0,297.62,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.59,297.97,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.43,297.88,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,293.16,0.98,0.57,2.55,291.16,291.15,305.15,297.19,300.49,297.91,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.66,0.74,0.64,0.64,0.0,303.89,410.0,52684.46,0.0,13456.47,1.0,284.47,291.56,300.19,303.02,293.15,293.15,283.15,17978.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9823.64,0.0,316.81,2275.33,0.0,1716.83,0.54,1.0,0.0,3.0,1.0,0.0
16382700.0,297.62,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.59,297.98,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.43,297.88,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,293.16,0.98,0.57,2.55,291.16,291.15,305.15,297.19,300.49,297.91,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.66,0.74,0.64,0.64,0.0,304.03,410.0,52709.2,0.0,13455.83,1.0,284.47,291.56,300.19,303.02,293.15,293.15,283.15,17983.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9826.33,0.0,317.39,2275.33,0.0,1718.2,0.54,1.0,0.0,3.0,1.0,0.0
16383000.0,297.61,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.59,297.98,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.44,297.88,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,293.16,0.97,0.57,2.55,291.16,291.15,305.15,297.19,300.49,297.91,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.66,0.74,0.64,0.64,0.0,304.15,410.0,52725.82,0.0,13455.28,1.0,284.47,291.56,300.19,303.02,293.15,293.15,283.15,17987.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9828.16,0.0,317.79,2275.33,0.0,1719.11,0.54,1.0,0.0,3.0,1.0,0.0
16383300.0,297.61,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.59,297.99,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.44,297.88,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,293.16,0.97,0.57,2.54,291.16,291.15,305.15,297.19,300.49,297.91,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.66,0.74,0.64,0.64,0.0,304.3,410.0,52737.27,0.0,13454.6,1.0,284.47,291.56,300.19,303.02,293.15,293.15,283.15,17991.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9829.45,0.0,318.1,2275.33,0.0,1719.76,0.54,1.0,0.0,3.0,1.0,0.0
16383600.0,297.61,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.59,297.99,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.44,297.88,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,293.15,0.97,0.57,2.54,291.15,291.15,305.15,297.19,300.49,297.91,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.66,0.74,0.64,0.64,0.0,304.52,410.0,52742.7,0.0,13453.63,1.0,284.47,291.56,300.19,303.02,293.15,293.15,283.15,17994.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9830.1,0.0,318.3,2275.33,0.0,1720.13,0.54,1.0,0.0,3.0,1.0,0.0
16383900.0,297.61,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.59,298.0,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.44,297.88,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,293.15,0.97,0.56,2.54,291.15,291.15,305.15,297.19,300.49,297.91,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.66,0.74,0.64,0.64,0.0,304.78,410.0,52743.35,0.0,13452.44,1.0,284.47,291.55,300.19,303.02,293.15,293.15,283.15,17996.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9830.25,0.0,318.42,2275.33,0.0,1720.26,0.54,1.0,0.0,3.0,1.0,0.0
16384200.0,297.6,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.59,298.0,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.44,297.88,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,293.15,0.97,0.56,2.53,291.15,291.15,305.15,297.19,300.48,297.91,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.01,3.66,0.74,0.64,0.64,0.0,305.1,410.0,52738.51,0.0,13451.0,1.0,284.47,291.55,300.19,303.02,293.15,293.15,283.15,17999.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9829.83,0.0,318.44,2275.33,0.0,1720.12,0.54,1.0,0.0,3.0,1.0,0.0
16384500.0,297.6,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.59,298.01,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.44,297.87,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,293.15,0.97,0.56,2.53,291.15,291.15,305.15,297.19,300.48,297.91,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.01,3.66,0.74,0.64,0.64,0.0,305.44,410.0,52730.64,0.0,13449.48,1.0,284.47,291.55,300.19,303.02,293.15,293.15,283.15,18000.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9829.09,0.0,318.41,2275.33,0.0,1719.82,0.54,1.0,0.0,3.0,1.0,0.0
16384800.0,297.59,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.57,298.1,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.6,298.01,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.44,297.87,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,293.15,0.97,0.56,2.52,291.15,291.15,305.15,297.19,300.48,297.91,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.01,3.66,0.74,0.64,0.64,0.0,305.74,410.0,52719.91,0.0,13448.08,1.0,284.47,291.55,300.19,303.02,293.15,293.15,283.15,18002.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9828.04,0.0,318.32,2275.33,0.0,1719.37,0.54,1.0,0.0,3.0,1.0,0.0
16385100.0,297.59,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.57,298.09,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.6,298.01,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.44,297.87,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,293.15,0.97,0.56,2.51,291.15,291.15,305.15,297.19,300.48,297.9,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.01,3.66,0.74,0.64,0.64,0.0,306.12,410.0,52704.9,0.0,13446.37,1.0,284.47,291.55,300.19,303.02,293.15,293.15,283.15,18004.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9826.57,0.0,318.19,2275.33,0.0,1718.76,0.54,1.0,0.0,3.0,1.0,0.0
16385400.0,297.59,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.57,298.09,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.6,298.0,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.44,297.87,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,293.15,0.97,0.56,2.51,291.15,291.15,305.15,297.19,300.48,297.9,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.01,3.65,0.74,0.64,0.64,0.0,306.62,410.0,52684.17,0.0,13444.13,1.0,284.47,291.55,300.19,303.02,293.15,293.15,283.15,18006.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9824.53,0.0,317.98,2275.33,0.0,1717.9,0.54,1.0,0.0,3.0,1.0,0.0
16385700.0,297.58,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.57,298.08,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.6,298.0,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.44,297.86,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,293.15,0.96,0.56,2.5,291.15,291.15,305.15,297.19,300.47,297.89,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.01,3.65,0.74,0.64,0.64,0.0,307.1,410.0,52660.28,0.0,13441.94,1.0,284.47,291.55,300.19,303.02,293.15,293.15,283.15,18007.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9822.15,0.0,317.72,2275.33,0.0,1716.85,0.54,1.0,0.0,3.0,1.0,0.0
16386000.0,297.58,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.57,298.07,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.6,298.0,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.44,297.86,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,293.15,0.96,0.55,2.49,291.15,291.15,305.15,297.19,300.47,297.89,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.01,3.65,0.74,0.64,0.64,0.0,307.58,410.0,52633.52,0.0,13439.73,1.0,284.47,291.55,300.19,303.02,293.15,293.15,283.15,18009.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9819.47,0.0,317.41,2275.33,0.0,1715.66,0.54,1.0,0.0,3.0,1.0,0.0
16386300.0,297.57,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.57,298.06,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.6,297.99,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.45,297.85,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,293.15,0.96,0.55,2.48,291.15,291.15,305.15,297.19,300.47,297.88,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.65,0.74,0.64,0.64,0.0,308.25,410.0,52600.91,0.0,13436.71,1.0,284.47,291.55,300.19,303.02,293.15,293.15,283.15,18011.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9816.23,0.0,317.03,2275.33,0.0,1714.25,0.54,1.0,0.0,3.0,1.0,0.0
16386600.0,297.56,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.58,298.06,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.61,297.99,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.45,297.85,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,293.15,0.96,0.55,2.47,291.15,291.15,305.15,297.19,300.46,297.88,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.65,0.74,0.64,0.64,0.0,308.95,410.0,52564.43,0.0,13433.5,1.0,284.47,291.55,300.19,303.01,293.15,293.15,283.15,18012.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9812.58,0.0,316.6,2275.33,0.0,1712.62,0.54,1.0,0.0,3.0,1.0,0.0
16386900.0,297.55,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.58,298.05,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.61,297.98,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.45,297.84,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,293.15,0.95,0.55,2.46,291.15,291.15,305.15,297.19,300.46,297.87,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.65,0.74,0.64,0.64,0.0,309.64,410.0,52524.95,0.0,13430.37,1.0,284.47,291.55,300.19,303.01,293.15,293.15,283.15,18014.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9808.62,0.0,316.12,2275.33,0.0,1710.84,0.54,1.0,0.0,3.0,1.0,0.0
16387200.0,297.54,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.58,298.04,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.61,297.97,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.45,297.83,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.61,297.13,297.15,293.15,0.0,0.0,293.15,0.95,0.54,2.45,291.15,291.15,305.15,297.19,300.45,297.86,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.65,0.74,0.64,0.64,0.0,310.43,410.0,52480.12,0.0,13426.77,1.0,284.47,291.55,300.19,303.01,293.15,293.15,283.15,18016.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9804.14,0.0,315.58,2275.33,0.0,1708.84,0.54,1.0,0.0,3.0,1.0,0.0
16387500.0,297.53,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.58,298.03,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.96,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.45,297.82,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.13,297.15,293.15,0.0,0.0,293.14,0.95,0.54,2.43,291.14,291.15,305.15,297.19,300.45,297.85,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.65,0.74,0.64,0.64,0.0,311.32,410.0,52430.18,0.0,13422.69,1.0,284.47,291.55,300.19,303.01,293.15,293.15,283.15,18018.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9799.15,0.0,314.98,2275.33,0.0,1706.61,0.54,1.0,0.0,3.0,1.0,0.0
16387800.0,297.52,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.59,298.01,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.95,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.46,297.81,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.13,297.15,293.15,0.0,0.0,293.14,0.94,0.54,2.42,291.14,291.15,305.15,297.19,300.44,297.84,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.64,0.74,0.64,0.64,0.0,312.3,410.0,52375.73,0.0,13418.23,1.0,284.47,291.55,300.19,303.0,293.15,293.15,283.15,18019.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9793.7,0.0,314.32,2275.33,0.0,1704.16,0.54,1.0,0.0,3.0,1.0,0.0
16388100.0,297.51,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.59,298.0,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.94,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.46,297.81,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.13,297.15,293.15,0.0,0.0,293.14,0.94,0.53,2.4,291.14,291.15,305.15,297.19,300.44,297.83,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.64,0.64,0.0,313.35,410.0,52317.2,0.0,13413.39,1.0,284.46,291.55,300.19,303.0,293.15,293.15,283.15,18021.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9787.84,0.0,313.6,2275.33,0.0,1701.5,0.54,1.0,0.0,3.0,1.0,0.0
16388400.0,297.5,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.6,297.99,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.63,297.92,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.46,297.8,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,293.14,0.93,0.53,2.39,291.14,291.15,305.15,297.19,300.43,297.82,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.64,0.64,0.0,314.48,410.0,52254.45,0.0,13408.2,1.0,284.46,291.55,300.19,303.0,293.15,293.15,283.15,18023.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9781.56,0.0,312.83,2275.33,0.0,1698.65,0.54,1.0,0.0,3.0,1.0,0.0
16388700.0,297.49,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.6,297.98,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.63,297.91,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.47,297.79,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,293.14,0.93,0.53,2.37,291.14,291.15,305.15,297.19,300.42,297.8,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.64,0.64,0.0,315.68,410.0,52188.52,0.0,13402.7,1.0,284.46,291.55,300.19,302.99,293.15,293.15,283.15,18024.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9774.96,0.0,312.01,2275.33,0.0,1695.63,0.54,1.0,0.0,3.0,1.0,0.0
16389000.0,297.48,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.6,297.97,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.64,297.89,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.47,297.77,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,293.14,0.92,0.52,2.35,291.14,291.15,305.15,297.19,300.41,297.79,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.63,0.74,0.64,0.64,0.0,316.94,410.0,52120.78,0.0,13396.88,1.0,284.46,291.55,300.19,302.99,293.15,293.15,283.15,18025.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9768.18,0.0,311.15,2275.33,0.0,1692.5,0.54,1.0,0.0,3.0,1.0,0.0
16389300.0,297.46,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.61,297.96,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.64,297.88,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,293.14,0.92,0.52,2.33,291.14,291.15,305.15,297.19,300.41,297.78,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.63,0.74,0.63,0.63,0.0,318.26,410.0,52052.54,0.0,13390.8,1.0,284.46,291.55,300.19,302.99,293.15,293.15,283.15,18026.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9761.34,0.0,310.28,2275.33,0.0,1689.31,0.54,1.0,0.0,3.0,1.0,0.0
16389600.0,297.45,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.61,297.94,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.64,297.86,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.48,297.75,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.64,297.12,297.15,293.15,0.0,0.0,293.14,0.91,0.51,2.31,291.14,291.15,305.15,297.19,300.4,297.77,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.63,0.74,0.63,0.63,0.0,319.61,410.0,51984.67,0.0,13384.55,1.0,284.46,291.55,300.19,302.98,293.15,293.15,283.15,18026.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9754.54,0.0,309.4,2275.33,0.0,1686.12,0.54,1.0,0.0,3.0,1.0,0.0
16389900.0,297.44,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.93,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.65,297.85,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.48,297.74,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.65,297.12,297.15,293.15,0.0,0.0,293.14,0.91,0.51,2.29,291.14,291.15,305.15,297.19,300.4,297.76,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.63,0.74,0.63,0.63,0.0,320.97,410.0,51917.6,0.0,13378.2,1.0,284.46,291.55,300.19,302.98,293.15,293.15,283.15,18026.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9747.82,0.0,308.52,2275.33,0.0,1682.96,0.54,1.0,0.0,3.0,1.0,0.0
16390200.0,297.43,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.92,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.65,297.84,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.48,297.74,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.65,297.12,297.15,293.15,0.0,0.0,293.14,0.9,0.5,2.27,291.14,291.15,305.15,297.19,300.39,297.75,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.62,0.74,0.63,0.63,0.0,322.35,410.0,51851.69,0.0,13371.81,1.0,284.46,291.55,300.19,302.98,293.15,293.15,283.15,18026.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9741.21,0.0,307.66,2275.33,0.0,1679.84,0.53,1.0,0.0,3.0,1.0,0.0
16390500.0,297.42,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.91,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.66,297.82,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.49,297.73,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,293.14,0.9,0.5,2.25,291.14,291.15,305.15,297.19,300.38,297.74,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.62,0.74,0.63,0.63,0.0,323.72,410.0,51787.42,0.0,13365.43,1.0,284.46,291.55,300.19,302.97,293.15,293.15,283.15,18025.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9734.76,0.0,306.81,2275.33,0.0,1676.77,0.53,1.0,0.0,3.0,1.0,0.0
16390800.0,297.41,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.63,297.9,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.66,297.81,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.49,297.72,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,293.14,0.89,0.5,2.24,291.14,291.15,305.15,297.19,300.38,297.72,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.62,0.74,0.63,0.63,0.0,325.08,410.0,51724.48,0.0,13359.06,1.0,284.46,291.56,300.19,302.97,293.15,293.15,283.15,18025.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9728.46,0.0,305.97,2275.33,0.0,1673.79,0.53,1.0,0.0,3.0,1.0,0.0
16391100.0,297.39,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.63,297.89,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.67,297.8,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.49,297.7,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,293.14,0.89,0.49,2.21,291.14,291.15,305.14,297.19,300.37,297.71,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.75,0.63,0.63,0.0,326.58,410.0,51640.86,0.0,13352.04,1.0,284.46,291.55,300.19,302.97,293.15,293.15,283.15,18030.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9719.89,0.0,305.02,2275.33,0.0,1670.99,0.53,1.0,0.0,3.0,1.0,0.0
16391400.0,297.37,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.64,297.87,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.67,297.79,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.5,297.69,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,293.14,0.88,0.48,2.19,291.14,291.15,305.11,297.19,300.35,297.7,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.75,0.63,0.63,0.0,328.29,410.0,51520.7,0.0,13344.0,1.0,284.46,291.55,300.19,302.96,293.15,293.15,283.15,18041.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9706.93,0.0,303.77,2275.33,0.0,1667.89,0.53,1.0,0.0,3.0,1.0,0.0
16391700.0,297.36,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.64,297.85,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.68,297.77,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.5,297.67,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,293.13,0.87,0.48,2.16,291.13,291.15,305.06,297.18,300.32,297.68,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.61,0.75,0.63,0.63,0.0,330.23,410.0,51363.09,0.0,13334.86,1.0,284.46,291.55,300.18,302.94,293.15,293.15,283.15,18054.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9689.44,0.0,302.13,2275.33,0.0,1663.87,0.53,1.0,0.0,3.0,1.0,0.0
16392000.0,297.34,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.65,297.84,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.69,297.75,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.51,297.66,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,293.13,0.87,0.47,2.13,291.13,291.15,305.0,297.17,300.29,297.67,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.63,0.63,0.0,332.4,410.0,51167.64,0.0,13324.6,1.0,284.46,291.55,300.17,302.92,293.15,293.15,283.15,18067.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.72,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9667.35,0.0,300.07,2275.33,0.0,1658.89,0.53,1.0,0.0,3.0,1.0,0.0
16392300.0,297.32,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.66,297.82,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.69,297.74,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.51,297.64,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,293.13,0.86,0.46,2.1,291.13,291.15,304.93,297.15,300.26,297.65,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.6,0.75,0.63,0.63,0.0,334.79,410.0,50934.22,0.0,13313.26,1.0,284.46,291.55,300.15,302.89,293.15,293.15,283.15,18081.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9640.58,0.0,297.56,2275.33,0.0,1652.92,0.53,1.0,0.0,3.0,1.0,0.0
16392600.0,297.3,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.67,297.8,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.7,297.72,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.52,297.62,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,293.12,0.85,0.46,2.07,291.12,291.15,304.84,297.13,300.22,297.63,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.63,0.63,0.0,337.38,410.0,50664.78,0.0,13300.93,1.0,284.45,291.54,300.13,302.86,293.15,293.15,283.15,18095.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9609.34,0.0,294.63,2275.33,0.0,1646.16,0.53,1.0,0.0,3.0,1.0,0.0
16392900.0,297.27,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.67,297.78,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.71,297.7,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.52,297.6,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.71,297.1,297.15,293.15,0.0,0.0,293.12,0.84,0.45,2.03,291.12,291.15,304.74,297.11,300.17,297.61,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.0,3.58,0.75,0.62,0.62,0.0,340.16,410.0,50359.31,0.0,13287.63,1.0,284.45,291.54,300.11,302.82,293.15,293.15,283.15,18109.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9573.57,0.0,291.26,2275.33,0.0,1638.53,0.52,1.0,0.0,3.0,1.0,0.0
16393200.0,297.25,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.68,297.76,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.72,297.68,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.72,297.1,297.15,293.15,0.0,0.0,293.11,0.83,0.44,1.99,291.11,291.15,304.63,297.08,300.12,297.59,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.0,3.58,0.75,0.62,0.62,0.0,343.11,410.0,50018.83,0.0,13273.43,1.0,284.45,291.54,300.08,302.78,293.15,293.15,283.15,18123.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9533.38,0.0,287.47,2275.33,0.0,1630.06,0.52,1.0,0.0,3.0,1.0,0.0
16393500.0,297.22,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.69,297.74,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.73,297.67,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.54,297.57,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.73,297.1,297.15,293.15,0.0,0.0,293.11,0.83,0.43,1.95,291.11,291.15,304.52,297.05,300.07,297.58,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.0,3.57,0.75,0.62,0.62,0.0,346.22,410.0,49647.37,0.0,13258.39,1.0,284.45,291.54,300.04,302.72,293.15,293.15,283.15,18137.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9489.25,0.0,283.31,2275.33,0.0,1621.12,0.52,1.0,0.0,3.0,1.0,0.0
16393800.0,297.2,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.7,297.72,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.74,297.65,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.55,297.54,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.74,297.09,297.15,293.15,0.0,0.0,293.1,0.82,0.42,1.91,291.1,291.15,304.4,297.01,300.02,297.56,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.0,3.56,0.75,0.62,0.62,0.0,349.5,410.0,49243.79,0.0,13242.52,1.0,284.44,291.54,300.01,302.67,293.15,293.15,283.15,18150.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9440.98,0.0,278.77,2275.33,0.0,1611.33,0.52,1.0,0.0,3.0,1.0,0.0
16394100.0,297.17,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.71,297.69,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.75,297.62,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.55,297.52,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.75,297.09,297.15,293.15,0.0,0.0,293.1,0.81,0.41,1.86,291.1,291.15,304.27,296.97,299.97,297.54,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.0,3.56,0.75,0.61,0.61,0.0,352.91,410.0,48813.35,0.0,13225.84,1.0,284.44,291.54,299.96,302.6,293.15,293.15,283.15,18162.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9389.27,0.0,273.93,2275.33,0.0,1601.21,0.51,1.0,0.0,3.0,1.0,0.0
16394400.0,297.14,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.72,297.67,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.76,297.6,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.76,297.09,297.15,293.15,0.0,0.0,293.09,0.8,0.4,1.82,291.09,291.15,304.15,296.92,299.91,297.52,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.0,3.55,0.75,0.61,0.61,0.0,356.46,410.0,48356.64,0.0,13208.4,1.0,284.44,291.54,299.92,302.53,293.15,293.15,283.15,18174.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9334.14,0.0,268.79,2275.33,0.0,1590.54,0.51,1.0,0.0,3.0,1.0,0.0
16394700.0,297.11,297.15,293.15,0.0,0.0,293.09,1.0,0.99,0.73,297.65,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.77,297.58,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.57,297.48,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.77,297.09,297.15,293.15,0.0,0.0,293.09,0.79,0.39,1.77,291.09,291.15,304.02,296.87,299.86,297.51,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.0,3.54,0.76,0.61,0.61,0.0,360.15,410.0,47880.48,0.0,13190.21,1.0,284.44,291.55,299.87,302.46,293.15,293.15,283.15,18183.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9276.96,0.0,263.45,2275.33,0.0,1578.01,0.5,1.0,0.0,3.0,1.0,0.0
16395000.0,297.07,297.15,293.15,0.0,0.0,293.08,1.0,0.98,0.74,297.63,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.78,297.56,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.58,297.46,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.78,297.09,297.15,293.15,0.0,0.0,293.08,0.78,0.38,1.72,291.08,291.15,303.88,296.82,299.8,297.49,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.0,3.53,0.76,0.6,0.6,0.0,363.95,410.0,47392.71,0.0,13171.31,1.0,284.43,291.55,299.82,302.39,293.15,293.15,283.15,18187.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9219.53,0.0,258.01,2275.33,0.0,1563.42,0.5,1.0,0.0,3.0,1.0,0.0
16395300.0,297.04,297.15,293.15,0.0,0.0,293.08,1.0,0.96,0.75,297.6,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.79,297.54,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.58,297.43,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.79,297.09,297.15,293.15,0.0,0.0,293.08,0.76,0.37,1.67,291.08,291.15,303.74,296.78,299.74,297.48,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.52,2.0,3.52,0.76,0.6,0.6,0.0,367.88,410.0,46896.29,0.0,13151.73,1.0,284.43,291.55,299.77,302.32,293.15,293.15,283.15,18190.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9162.18,0.0,252.55,2275.33,0.0,1547.74,0.5,1.0,0.0,3.0,1.0,0.0
16395600.0,297.0,297.15,293.15,0.0,0.0,293.08,1.0,0.93,0.76,297.58,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.8,297.51,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.59,297.41,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.8,297.09,297.15,293.15,0.0,0.0,293.08,0.75,0.36,1.63,291.08,291.15,303.58,296.73,299.68,297.46,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.51,2.0,3.51,0.76,0.59,0.59,0.0,371.91,410.0,46390.27,0.0,13131.48,1.0,284.43,291.56,299.73,302.25,293.15,293.15,283.15,18193.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9104.8,0.0,247.1,2275.33,0.0,1531.03,0.49,1.0,0.0,3.0,1.0,0.0
16395900.0,296.97,297.15,293.15,0.0,0.0,293.08,1.0,0.9,0.77,297.55,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.81,297.49,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.6,297.38,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.81,297.09,297.15,293.15,0.0,0.0,293.08,0.74,0.34,1.58,291.08,291.15,303.42,296.69,299.61,297.44,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.5,2.0,3.51,0.76,0.59,0.59,0.0,376.01,410.0,45864.0,0.0,13110.73,1.0,284.42,291.56,299.69,302.18,293.15,293.15,283.15,18198.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9046.51,0.0,241.63,2275.33,0.0,1513.04,0.49,1.0,0.0,3.0,1.0,0.0
16396200.0,296.94,297.15,293.15,0.0,0.0,293.07,1.0,0.86,0.78,297.53,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.83,297.46,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.61,297.36,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.83,297.09,297.15,293.15,0.0,0.0,293.07,0.73,0.33,1.53,291.07,291.15,303.25,296.65,299.54,297.41,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.0,3.49,0.76,0.59,0.59,0.0,380.55,410.0,45320.39,0.0,13088.14,1.0,284.42,291.56,299.64,302.11,293.15,293.15,283.15,18203.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8987.53,0.0,236.1,2275.33,0.0,1493.47,0.48,1.0,0.0,3.0,1.0,0.0
16396500.0,296.94,297.15,293.15,0.0,0.0,293.07,0.98,0.83,0.75,297.5,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.85,297.43,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.63,297.33,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.85,297.09,297.15,293.15,0.0,0.0,293.07,0.72,0.32,1.48,291.07,291.15,303.08,296.61,299.46,297.39,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.47,1.99,3.48,0.76,0.58,0.58,0.0,389.13,410.0,44720.11,0.0,13043.54,1.0,284.41,291.56,299.6,302.04,293.15,293.15,283.15,18218.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.49,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8924.5,0.0,230.32,2275.33,0.0,1471.28,0.48,1.0,0.0,3.0,1.0,0.0
