time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16396800.0,296.96,297.15,293.15,0.0,0.0,293.07,0.96,0.79,0.72,297.46,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.87,297.4,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.64,297.29,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.87,297.09,297.15,293.15,0.0,0.0,293.07,0.71,0.31,1.44,291.07,291.15,302.9,296.57,299.38,297.35,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.45,1.99,3.46,0.77,0.58,0.58,0.0,397.33,410.0,44103.27,0.0,13000.88,1.0,284.41,291.56,299.56,301.97,293.15,293.15,283.15,18224.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.47,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8860.84,0.0,224.4,2275.33,0.0,1446.76,0.48,1.0,0.0,3.0,1.0,0.0
16397100.0,296.98,297.15,293.15,0.0,0.0,293.06,0.94,0.76,0.69,297.43,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.89,297.37,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.66,297.26,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.89,297.09,297.15,293.15,0.0,0.0,293.06,0.69,0.3,1.39,291.06,291.15,302.72,296.53,299.3,297.32,293.06,1.0,1.0,0.42,0.42,0.58,0.42,5.43,1.99,3.44,0.77,0.57,0.57,0.0,405.07,410.0,43487.48,0.0,12960.09,1.0,284.4,291.57,299.53,301.9,293.15,293.15,283.15,18224.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.45,1.98,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8798.28,0.0,218.54,2275.33,0.0,1421.32,0.47,1.0,0.0,3.0,1.0,0.0
16397400.0,297.0,297.15,293.15,0.0,0.0,293.07,0.92,0.74,0.67,297.4,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.9,297.34,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.66,297.23,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.9,297.09,297.15,293.15,0.0,0.0,293.07,0.69,0.3,1.38,291.07,291.15,302.53,296.5,299.22,297.29,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.42,1.99,3.43,0.77,0.57,0.57,0.0,408.73,410.0,42919.92,0.0,12940.7,1.0,284.4,291.57,299.49,301.83,293.15,293.15,283.15,18207.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8740.65,0.0,212.99,2275.33,0.0,1396.42,0.47,1.0,0.0,3.0,1.0,0.0
16397700.0,297.02,297.15,293.15,0.0,0.0,293.07,0.91,0.71,0.65,297.38,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.9,297.32,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.67,297.2,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.9,297.08,297.15,293.15,0.0,0.0,293.07,0.69,0.3,1.38,291.07,291.15,302.34,296.46,299.14,297.27,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.41,1.99,3.42,0.77,0.56,0.56,0.0,410.08,410.0,42381.39,0.0,12892.33,1.0,284.4,291.57,299.46,301.77,293.15,293.15,283.15,18198.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8686.7,0.0,207.96,2275.33,0.0,1373.92,0.46,1.0,0.0,3.0,1.0,0.0
16398000.0,297.03,297.15,293.15,0.0,0.0,293.07,0.9,0.69,0.63,297.36,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.9,297.3,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.67,297.18,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.9,297.07,297.15,293.15,0.0,0.0,293.07,0.69,0.3,1.38,291.07,291.15,302.15,296.43,299.06,297.25,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.39,1.99,3.41,0.78,0.56,0.56,0.0,410.08,410.0,41839.2,0.0,12805.08,1.0,284.39,291.58,299.42,301.71,293.15,293.15,283.15,18195.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8633.07,0.0,203.09,2275.33,0.0,1350.91,0.46,1.0,0.0,3.0,1.0,0.0
16398300.0,297.99,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,301.94,296.42,296.58,296.56,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,408.3,70.63,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398600.0,298.33,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,301.7,296.45,296.58,296.56,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,1.61,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398900.0,298.51,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,301.44,296.52,296.58,296.56,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,2.38,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399200.0,298.61,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,301.17,296.6,296.58,296.56,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,2.5,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399500.0,298.66,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,300.89,296.69,296.58,296.56,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,2.55,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399800.0,298.7,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,300.6,296.79,296.58,296.56,291.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,2.24,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400100.0,298.72,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,300.32,296.87,296.58,296.56,291.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.86,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400400.0,298.73,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,300.04,296.95,296.58,296.56,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,9.53,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400700.0,298.74,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,299.78,297.0,296.58,296.56,291.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.78,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401000.0,298.74,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,299.54,297.04,296.58,296.56,291.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.28,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401300.0,298.75,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,299.33,297.05,296.58,296.56,291.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.77,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401600.0,298.75,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,299.15,297.03,296.58,296.56,291.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.35,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401900.0,298.76,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,299.0,297.0,296.58,296.56,291.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.99,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402200.0,298.76,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.85,296.97,296.58,296.56,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.69,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402500.0,298.76,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.73,296.94,296.58,296.56,291.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.44,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402800.0,298.77,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.62,296.92,296.58,296.56,291.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.23,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403100.0,298.77,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.52,296.89,296.58,296.56,291.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.05,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403400.0,298.77,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.43,296.87,296.58,296.56,291.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.9,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403700.0,298.77,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.35,296.85,296.58,296.56,291.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.77,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404000.0,298.77,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.29,296.83,296.58,296.56,291.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.66,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404300.0,298.77,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.24,296.81,296.58,296.56,291.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.57,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404600.0,298.76,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.2,296.79,296.58,296.56,291.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.49,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404900.0,298.76,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.17,296.77,296.58,296.56,291.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.42,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405200.0,298.76,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.15,296.74,296.58,296.56,291.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.36,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405500.0,298.76,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.14,296.71,296.58,296.56,291.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.31,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405800.0,298.76,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.12,296.69,296.58,296.56,291.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406100.0,298.76,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.11,296.66,296.58,296.56,291.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406400.0,298.76,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.1,296.63,296.58,296.56,291.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406700.0,298.76,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.09,296.61,296.58,296.56,291.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407000.0,298.76,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.08,296.58,296.58,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407300.0,298.76,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.07,296.55,296.58,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407600.0,298.76,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.06,296.52,296.58,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407900.0,298.76,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.06,296.49,296.58,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408200.0,298.76,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.05,296.46,296.58,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408500.0,298.76,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.05,296.42,296.58,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408800.0,298.77,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.05,296.38,296.58,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409100.0,298.77,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.05,296.34,296.58,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409400.0,298.77,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.06,296.31,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409700.0,298.77,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.07,296.28,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410000.0,298.77,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.08,296.25,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410300.0,298.77,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.09,296.22,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410600.0,298.76,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.11,296.19,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410900.0,298.76,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.12,296.16,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411200.0,298.76,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.14,296.13,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411500.0,298.76,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.15,296.09,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411800.0,298.76,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.15,296.05,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412100.0,298.75,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.15,296.0,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412400.0,298.75,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.15,295.94,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412700.0,298.75,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.12,295.86,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.42,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413000.0,298.75,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,298.07,295.75,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413300.0,298.75,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,297.98,295.61,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413600.0,298.75,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,297.88,295.45,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413900.0,298.74,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,297.76,295.29,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414200.0,298.74,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,297.64,295.12,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414500.0,298.74,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,297.52,294.94,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414800.0,298.74,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,297.4,294.78,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415100.0,298.74,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,297.3,294.63,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415400.0,298.74,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,297.22,294.5,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415700.0,298.74,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,297.17,294.39,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416000.0,298.73,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,297.15,294.32,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416300.0,298.73,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,297.15,294.26,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416600.0,298.73,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,297.15,294.2,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416900.0,298.73,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.93,303.15,297.15,294.15,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417200.0,298.73,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.92,303.15,297.15,294.09,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417500.0,298.73,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.92,303.15,297.15,294.03,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417800.0,298.72,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.92,303.15,297.15,293.98,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418100.0,298.72,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.92,303.15,297.15,293.92,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418400.0,298.72,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.92,303.15,297.15,293.86,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418700.0,298.72,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,293.92,303.15,297.15,293.8,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419000.0,298.72,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,297.15,293.74,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419300.0,298.71,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,297.15,293.69,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419600.0,298.71,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,297.15,293.63,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419900.0,298.71,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,297.15,293.57,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420200.0,298.71,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,297.16,293.53,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420500.0,298.71,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,297.17,293.49,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420800.0,298.7,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,297.19,293.45,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.19,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421100.0,298.7,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,297.2,293.41,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
