time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16421400.0,298.7,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,297.21,293.37,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421700.0,298.7,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,297.22,293.34,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422000.0,298.7,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,297.22,293.29,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422300.0,298.7,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,297.22,293.25,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422600.0,298.69,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,297.21,293.2,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422900.0,298.69,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,297.18,293.14,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423200.0,298.69,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,297.15,293.07,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423500.0,298.69,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,297.1,292.99,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423800.0,298.69,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,297.04,292.91,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424100.0,298.68,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,296.97,292.83,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424400.0,298.68,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,296.89,292.74,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424700.0,298.68,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,296.8,292.66,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425000.0,298.68,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,296.71,292.58,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425300.0,298.68,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,296.62,292.5,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425600.0,298.68,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,296.52,292.42,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425900.0,298.67,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,296.42,292.35,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426200.0,298.67,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,296.33,292.28,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426500.0,298.67,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,296.24,292.22,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426800.0,298.67,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,296.15,292.16,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427100.0,298.66,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,296.07,292.12,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427400.0,298.66,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,295.98,292.09,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427700.0,298.66,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,295.9,292.06,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.04,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428000.0,298.65,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,295.82,292.05,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.12,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428300.0,298.65,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,295.73,292.03,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.02,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428600.0,298.65,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,295.65,292.02,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428900.0,298.64,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,295.57,292.0,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429200.0,298.64,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,295.48,291.98,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429500.0,298.64,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,295.4,291.96,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429800.0,298.63,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,295.32,291.92,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430100.0,298.63,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,295.23,291.86,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430400.0,298.62,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,295.15,291.8,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430700.0,298.62,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.92,303.15,295.08,291.73,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431000.0,298.61,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.91,303.15,295.02,291.68,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431300.0,298.59,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,293.91,303.15,294.99,291.65,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431600.0,298.57,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,293.91,303.15,294.96,291.63,296.58,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.26,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431900.0,298.58,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,293.9,303.15,294.96,291.62,296.59,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432200.0,298.6,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,293.9,303.15,294.96,291.63,296.59,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432500.0,298.6,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,293.9,303.15,294.98,291.64,296.59,296.56,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432800.0,298.6,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,293.89,303.15,295.0,291.66,296.59,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433100.0,298.6,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,293.89,303.15,295.03,291.69,296.59,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433400.0,298.6,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,293.88,303.15,295.07,291.72,296.59,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433700.0,298.6,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,293.88,303.15,295.11,291.76,296.59,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434000.0,298.6,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,293.89,303.15,295.15,291.8,296.59,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.04,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434300.0,298.61,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,293.89,303.15,295.2,291.84,296.59,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.01,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434600.0,298.61,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,293.89,303.15,295.27,291.9,296.59,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434900.0,298.62,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,293.89,303.15,295.35,291.98,296.59,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435200.0,298.62,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,293.89,303.15,295.43,292.06,296.59,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435500.0,298.63,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,293.89,303.15,295.53,292.14,296.59,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435800.0,298.63,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,293.88,303.15,295.63,292.24,296.59,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436100.0,298.64,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,293.88,303.15,295.73,292.33,296.59,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436400.0,298.64,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,293.88,303.15,295.83,292.42,296.59,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436700.0,298.65,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,293.88,303.15,295.92,292.51,296.59,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437000.0,298.66,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,293.88,303.15,296.01,292.58,296.59,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437300.0,298.66,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,293.88,303.15,296.09,292.65,296.59,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437600.0,298.67,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,293.88,303.15,296.15,292.71,296.59,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437900.0,298.68,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,293.88,303.15,296.19,292.74,296.59,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438200.0,298.69,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,293.88,303.15,296.19,292.73,296.59,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.02,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438500.0,298.7,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,293.88,303.15,296.17,292.69,296.59,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438800.0,298.71,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,293.88,303.15,296.13,292.62,296.59,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439100.0,298.72,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,293.88,303.15,296.09,292.54,296.59,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439400.0,298.73,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,293.88,303.15,296.04,292.45,296.59,296.56,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439700.0,298.21,297.15,293.15,0.0,0.0,295.72,0.86,0.59,0.52,298.41,297.15,293.15,0.0,0.0,295.72,0.88,0.62,0.57,298.34,297.15,293.15,0.0,0.0,295.72,0.88,0.61,0.42,298.34,297.15,293.15,0.0,0.0,295.72,0.87,0.61,0.56,298.09,297.15,293.15,0.0,0.0,295.72,0.85,0.56,2.47,293.72,291.15,296.0,292.36,296.0,298.29,295.73,1.0,1.0,1.0,1.0,0.0,1.0,5.45,5.45,0.0,4.21,0.0,0.0,0.0,384.07,394.56,1291.08,0.0,12926.95,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440000.0,297.98,297.15,293.15,0.0,0.0,295.95,1.0,0.73,0.53,298.16,297.15,293.15,0.0,0.0,295.95,1.0,0.8,0.56,298.09,297.15,293.15,0.0,0.0,295.95,1.0,0.78,0.41,298.09,297.15,293.15,0.0,0.0,295.95,1.0,0.77,0.56,297.76,297.15,293.15,0.0,0.0,295.95,1.0,0.67,2.66,293.95,291.15,295.97,292.27,295.97,298.04,295.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.63,410.0,140.13,0.0,13465.95,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440300.0,297.91,297.15,293.15,0.0,0.0,295.96,1.0,0.86,0.53,298.08,297.15,293.15,0.0,0.0,295.96,1.0,0.96,0.56,298.01,297.15,293.15,0.0,0.0,295.96,1.0,0.93,0.41,298.0,297.15,293.15,0.0,0.0,295.96,1.0,0.92,0.56,297.64,297.15,293.15,0.0,0.0,295.96,1.0,0.75,2.66,293.96,291.15,295.96,292.2,295.96,297.97,295.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.62,410.0,15.15,0.0,13465.96,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440600.0,297.89,297.15,293.15,0.0,0.0,295.98,1.0,0.99,0.53,298.05,297.15,293.15,0.0,0.0,295.98,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,295.98,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,295.98,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,295.98,1.0,0.83,2.66,293.98,291.15,295.99,292.16,295.99,297.95,295.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.62,410.0,17.52,0.0,13465.98,0.0,284.39,291.58,299.54,300.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440900.0,297.66,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.62,1.0,0.9,2.66,289.62,291.15,296.05,292.14,296.05,297.76,291.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.54,0.54,0.0,298.61,410.0,28002.74,0.0,13466.0,0.0,284.39,291.15,299.49,302.03,293.15,293.15,283.15,10485.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.14,1.54,0.06,5.28,4.13,1.16,0.0,0.0,0.0,7948.72,0.0,102.27,2276.1,0.0,813.28,0.37,1.0,0.0,3.0,1.0,0.0
16441200.0,296.98,297.15,293.15,0.0,0.0,291.59,1.0,0.98,0.53,297.28,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.41,297.2,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.56,296.77,297.15,293.15,0.0,0.0,291.59,1.0,0.83,2.66,289.59,291.15,296.15,292.16,296.15,297.14,291.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.46,0.46,0.0,298.61,410.0,27220.41,0.0,13466.03,0.0,284.13,290.65,294.94,296.59,293.15,293.15,283.15,18529.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,0.99,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6492.95,0.0,124.98,2275.33,0.0,1692.6,0.38,1.0,0.0,3.0,1.0,0.0
16441500.0,296.91,297.15,293.15,0.0,0.0,291.9,1.0,0.93,0.53,297.17,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.9,1.0,0.98,0.41,297.09,297.15,293.15,0.0,0.0,291.9,1.0,0.99,0.56,296.63,297.15,293.15,0.0,0.0,291.9,1.0,0.74,2.66,289.9,291.15,296.29,292.21,296.29,297.05,291.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.42,0.42,0.0,298.6,410.0,25177.31,0.0,13466.05,1.0,284.12,291.0,295.06,296.47,293.15,293.15,283.15,18986.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,0.87,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6404.82,0.0,109.45,2275.33,0.0,924.34,0.36,1.0,0.0,3.0,1.0,0.0
16441800.0,296.96,297.15,293.15,0.0,0.0,292.24,1.0,0.9,0.53,297.17,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,292.24,1.0,0.96,0.41,297.1,297.15,293.15,0.0,0.0,292.24,1.0,0.98,0.56,296.63,297.15,293.15,0.0,0.0,292.24,1.0,0.64,2.66,290.24,291.15,296.44,292.25,296.44,297.07,292.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.4,0.4,0.0,298.61,410.0,24097.08,0.0,13466.01,1.0,284.13,291.31,295.23,296.6,293.15,293.15,283.15,18565.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.8,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6388.67,0.0,98.01,2275.33,0.0,812.41,0.34,1.0,0.0,3.0,1.0,0.0
16442100.0,297.01,297.15,293.15,0.0,0.0,292.5,1.0,0.87,0.55,297.19,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.58,297.07,297.15,293.15,0.0,0.0,292.5,1.0,0.94,0.43,297.12,297.15,293.15,0.0,0.0,292.5,1.0,0.98,0.58,296.67,297.15,293.15,0.0,0.0,292.5,0.98,0.56,2.56,290.5,291.15,296.6,292.3,296.6,297.1,292.5,1.0,1.0,1.0,1.0,0.0,1.0,5.66,5.66,0.0,4.38,0.39,0.39,0.0,304.98,410.0,23516.27,0.0,13437.2,1.0,284.13,291.55,295.28,296.63,293.15,293.15,283.15,18335.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.75,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6372.02,0.0,91.88,2275.33,0.0,777.99,0.34,1.0,0.0,3.0,1.0,0.0
16442400.0,297.01,297.15,293.15,0.0,0.0,292.69,1.0,0.85,0.62,297.18,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.66,297.06,297.15,293.15,0.0,0.0,292.69,1.0,0.93,0.49,297.11,297.15,293.15,0.0,0.0,292.69,1.0,0.97,0.66,296.76,297.15,293.15,0.0,0.0,292.69,0.89,0.49,2.24,290.69,291.15,296.77,292.35,296.77,297.09,292.69,1.0,1.0,1.0,1.0,0.0,1.0,5.62,5.62,0.0,4.35,0.38,0.38,0.0,325.72,410.0,23204.28,0.0,13341.4,1.0,284.14,291.72,295.33,296.66,293.15,293.15,283.15,18200.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.73,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6368.29,0.0,88.23,2275.33,0.0,749.39,0.33,1.0,0.0,3.0,1.0,0.0
16442700.0,297.02,297.15,293.15,0.0,0.0,292.84,1.0,0.83,0.68,297.17,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.71,297.05,297.15,293.15,0.0,0.0,292.84,1.0,0.91,0.53,297.1,297.15,293.15,0.0,0.0,292.84,1.0,0.96,0.71,296.85,297.15,293.15,0.0,0.0,292.84,0.84,0.44,2.0,290.84,291.15,296.94,292.39,296.94,297.08,292.84,1.0,1.0,1.0,1.0,0.0,1.0,5.57,5.57,0.0,4.31,0.38,0.38,0.0,343.15,410.0,23180.23,0.0,13258.4,1.0,284.15,291.87,295.39,296.72,293.15,293.15,283.15,18093.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.72,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6381.28,0.0,86.3,2275.33,0.0,737.03,0.33,1.0,0.0,3.0,1.0,0.0
16443000.0,297.04,297.15,293.15,0.0,0.0,292.96,1.0,0.81,0.72,297.17,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.75,297.06,297.15,293.15,0.0,0.0,292.96,1.0,0.89,0.56,297.09,297.15,293.15,0.0,0.0,292.96,1.0,0.95,0.75,296.93,297.15,293.15,0.0,0.0,292.96,0.8,0.4,1.83,290.96,291.15,297.12,292.44,297.12,297.08,292.96,1.0,1.0,1.0,1.0,0.0,1.0,5.54,5.54,0.0,4.29,0.38,0.38,0.0,356.68,410.0,23392.13,0.0,13192.3,1.0,284.16,291.98,295.45,296.78,293.15,293.15,283.15,18014.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.71,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6406.66,0.0,85.66,2275.33,0.0,741.07,0.33,1.0,0.0,3.0,1.0,0.0
16443300.0,297.08,297.15,293.15,0.0,0.0,293.0,0.99,0.79,0.71,297.15,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.79,297.04,297.15,293.15,0.0,0.0,293.0,1.0,0.88,0.59,297.07,297.15,293.15,0.0,0.0,293.0,1.0,0.94,0.79,296.99,297.15,293.15,0.0,0.0,293.0,0.77,0.37,1.69,291.0,291.15,297.31,292.49,297.12,297.07,293.0,1.0,1.0,0.14,0.14,0.86,0.14,5.51,0.77,4.75,-0.46,0.37,0.37,0.0,363.93,410.0,23114.05,0.0,13136.84,1.0,284.16,292.02,295.49,296.82,293.15,293.15,283.15,18082.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.7,1.25,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6403.18,0.0,84.75,2275.33,0.0,737.9,0.33,1.0,0.0,3.0,1.0,0.0
16443600.0,297.13,297.15,293.15,0.0,0.0,293.04,0.97,0.79,0.71,297.14,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.83,297.02,297.15,293.15,0.0,0.0,293.04,0.99,0.85,0.6,297.05,297.15,293.15,0.0,0.0,293.04,1.0,0.92,0.83,297.03,297.15,293.15,0.0,0.0,293.04,0.74,0.35,1.6,291.04,291.15,297.49,292.54,297.17,297.08,293.04,1.0,1.0,0.16,0.16,0.84,0.16,5.49,0.87,4.62,-0.36,0.37,0.37,0.0,378.31,410.0,23017.25,0.0,13080.42,1.0,284.16,292.06,295.54,296.86,293.15,293.15,283.15,18048.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.7,1.24,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6411.61,0.0,83.9,2275.33,0.0,720.26,0.32,1.0,0.0,3.0,1.0,0.0
16443900.0,297.16,297.15,293.15,0.0,0.0,293.07,0.96,0.79,0.71,297.12,297.15,293.15,0.0,0.0,293.07,1.0,0.99,0.86,297.04,297.15,293.15,0.0,0.0,293.07,0.98,0.83,0.58,297.03,297.15,293.15,0.0,0.0,293.07,1.0,0.9,0.85,297.07,297.15,293.15,0.0,0.0,293.07,0.73,0.33,1.54,291.07,291.15,297.66,292.6,297.22,297.09,293.07,1.0,1.0,0.19,0.19,0.81,0.19,5.46,0.92,4.54,-0.3,0.37,0.37,0.0,390.54,410.0,22986.04,0.0,13021.55,1.0,284.16,292.1,295.59,296.92,293.15,293.15,283.15,18027.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.69,1.24,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6424.4,0.0,83.41,2275.33,0.0,712.41,0.32,1.0,0.0,3.0,1.0,0.0
16444200.0,297.18,297.15,293.15,0.0,0.0,293.1,0.95,0.79,0.72,297.09,297.15,293.15,0.0,0.0,293.1,1.0,0.98,0.9,297.06,297.15,293.15,0.0,0.0,293.1,0.96,0.82,0.57,297.03,297.15,293.15,0.0,0.0,293.1,0.98,0.88,0.83,297.09,297.15,293.15,0.0,0.0,293.1,0.71,0.32,1.49,291.1,291.15,297.83,292.65,297.27,297.1,293.1,1.0,1.0,0.21,0.21,0.79,0.21,5.42,0.98,4.44,-0.23,0.37,0.37,0.0,406.56,410.0,22960.01,0.0,12941.16,1.0,284.16,292.12,295.65,296.97,293.15,293.15,283.15,18020.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.69,1.24,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6437.15,0.0,83.08,2275.33,0.0,706.56,0.32,1.0,0.0,3.0,1.0,0.0
16444500.0,297.18,297.15,293.15,0.0,0.0,293.11,0.95,0.8,0.72,297.06,297.15,293.15,0.0,0.0,293.11,1.0,0.97,0.91,297.08,297.15,293.15,0.0,0.0,293.11,0.95,0.8,0.56,297.05,297.15,293.15,0.0,0.0,293.11,0.97,0.86,0.81,297.11,297.15,293.15,0.0,0.0,293.11,0.7,0.32,1.46,291.11,291.15,298.0,292.71,297.31,297.11,293.11,1.0,0.99,0.23,0.23,0.77,0.23,5.37,1.04,4.33,-0.16,0.37,0.37,0.0,410.28,410.0,22924.98,0.0,12694.89,1.0,284.16,292.14,295.71,297.03,293.15,293.15,283.15,18020.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.69,1.23,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6450.02,0.0,82.82,2275.33,0.0,700.13,0.32,1.0,0.0,3.0,1.0,0.0
16444800.0,297.18,297.15,293.15,0.0,0.0,293.11,0.95,0.81,0.73,297.05,297.15,293.15,0.0,0.0,293.11,1.0,0.95,0.9,297.09,297.15,293.15,0.0,0.0,293.11,0.94,0.79,0.56,297.06,297.15,293.15,0.0,0.0,293.11,0.96,0.84,0.8,297.12,297.15,293.15,0.0,0.0,293.11,0.69,0.31,1.43,291.11,291.15,298.15,292.77,297.35,297.12,293.11,1.0,0.99,0.25,0.25,0.75,0.25,5.31,1.1,4.21,-0.09,0.37,0.37,0.0,410.35,410.0,22852.31,0.0,12347.73,1.0,284.16,292.16,295.77,297.09,293.15,293.15,283.15,18026.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.68,1.23,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6461.48,0.0,82.5,2275.33,0.0,691.41,0.32,1.0,0.0,3.0,1.0,0.0
16445100.0,297.17,297.15,293.15,0.0,0.0,293.12,0.94,0.81,0.73,297.07,297.15,293.15,0.0,0.0,293.12,0.99,0.94,0.89,297.1,297.15,293.15,0.0,0.0,293.12,0.93,0.78,0.55,297.08,297.15,293.15,0.0,0.0,293.12,0.95,0.83,0.79,297.13,297.15,293.15,0.0,0.0,293.12,0.69,0.31,1.42,291.12,291.15,298.3,292.84,297.39,297.12,293.12,1.0,0.98,0.27,0.27,0.73,0.27,5.26,1.16,4.1,-0.02,0.36,0.36,0.0,410.24,410.0,22799.05,0.0,12050.25,1.0,284.16,292.17,295.83,297.15,293.15,293.15,283.15,18019.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.68,1.23,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6474.48,0.0,82.18,2275.33,0.0,681.85,0.32,1.0,0.0,3.0,1.0,0.0
16445400.0,297.16,297.15,293.15,0.0,0.0,293.14,0.94,0.81,0.73,297.09,297.15,293.15,0.0,0.0,293.14,0.99,0.92,0.88,297.12,297.15,293.15,0.0,0.0,293.14,0.93,0.78,0.55,297.1,297.15,293.15,0.0,0.0,293.14,0.95,0.82,0.78,297.14,297.15,293.15,0.0,0.0,293.14,0.69,0.31,1.41,291.14,291.15,298.44,292.9,297.44,297.13,293.14,1.0,0.98,0.29,0.29,0.71,0.29,5.23,1.22,4.01,0.05,0.36,0.36,0.0,410.12,410.0,22862.52,0.0,11876.8,1.0,284.16,292.19,295.9,297.22,293.15,293.15,283.15,17994.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.68,1.23,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6494.13,0.0,82.11,2275.33,0.0,677.04,0.32,1.0,0.0,3.0,1.0,0.0
