time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16445700.0,297.15,297.15,293.15,0.0,0.0,293.16,0.94,0.81,0.73,297.11,297.15,293.15,0.0,0.0,293.16,0.98,0.92,0.87,297.14,297.15,293.15,0.0,0.0,293.16,0.93,0.78,0.55,297.12,297.15,293.15,0.0,0.0,293.16,0.95,0.82,0.78,297.16,297.15,293.15,0.0,0.0,293.16,0.69,0.31,1.42,291.16,291.15,298.59,292.96,297.5,297.15,293.16,1.0,0.97,0.3,0.3,0.7,0.3,5.22,1.29,3.93,0.12,0.37,0.37,0.0,410.02,410.0,23039.12,0.0,11818.55,1.0,284.17,292.21,295.96,297.29,293.15,293.15,283.15,17969.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.68,1.23,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6520.0,0.0,82.41,2275.33,0.0,679.68,0.32,1.0,0.0,3.0,1.0,0.0
16446000.0,297.14,297.15,293.15,0.0,0.0,293.18,0.94,0.81,0.73,297.12,297.15,293.15,0.0,0.0,293.18,0.98,0.91,0.86,297.15,297.15,293.15,0.0,0.0,293.18,0.93,0.78,0.55,297.14,297.15,293.15,0.0,0.0,293.18,0.94,0.81,0.77,297.17,297.15,293.15,0.0,0.0,293.18,0.69,0.31,1.43,291.18,291.15,298.74,293.02,297.57,297.15,293.18,1.0,0.97,0.32,0.32,0.68,0.32,5.22,1.35,3.87,0.18,0.37,0.37,0.0,409.93,410.0,23299.37,0.0,11855.64,1.0,284.17,292.22,296.03,297.37,293.15,293.15,283.15,17947.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.69,1.24,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6549.91,0.0,83.03,2275.33,0.0,687.74,0.32,1.0,0.0,3.0,1.0,0.0
16446300.0,297.14,297.15,293.15,0.0,0.0,293.19,0.94,0.81,0.73,297.14,297.15,293.15,0.0,0.0,293.19,0.98,0.91,0.86,297.16,297.15,293.15,0.0,0.0,293.19,0.93,0.78,0.55,297.15,297.15,293.15,0.0,0.0,293.19,0.95,0.81,0.77,297.18,297.15,293.15,0.0,0.0,293.19,0.69,0.32,1.45,291.19,291.15,298.89,293.09,297.63,297.16,293.19,1.0,0.98,0.33,0.33,0.67,0.33,5.25,1.42,3.83,0.24,0.37,0.37,0.0,409.86,410.0,23630.38,0.0,11967.4,1.0,284.18,292.24,296.09,297.45,293.15,293.15,283.15,17928.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.7,1.25,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6583.29,0.0,83.92,2275.33,0.0,700.06,0.33,1.0,0.0,3.0,1.0,0.0
16446600.0,297.13,297.15,293.15,0.0,0.0,293.21,0.94,0.81,0.73,297.15,297.15,293.15,0.0,0.0,293.21,0.98,0.91,0.86,297.17,297.15,293.15,0.0,0.0,293.21,0.93,0.78,0.55,297.16,297.15,293.15,0.0,0.0,293.21,0.95,0.82,0.77,297.18,297.15,293.15,0.0,0.0,293.21,0.7,0.32,1.48,291.21,291.15,299.03,293.15,297.69,297.17,293.21,1.0,0.98,0.34,0.34,0.66,0.34,5.28,1.48,3.79,0.3,0.38,0.38,0.0,409.81,410.0,24023.29,0.0,12141.61,1.0,284.19,292.25,296.15,297.53,293.15,293.15,283.15,17911.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.71,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6619.68,0.0,85.07,2275.33,0.0,716.27,0.33,1.0,0.0,3.0,1.0,0.0
16446900.0,297.14,297.15,293.15,0.0,0.0,293.23,0.95,0.8,0.72,297.16,297.15,293.15,0.0,0.0,293.23,0.99,0.91,0.86,297.18,297.15,293.15,0.0,0.0,293.23,0.94,0.79,0.55,297.18,297.15,293.15,0.0,0.0,293.23,0.95,0.82,0.78,297.19,297.15,293.15,0.0,0.0,293.23,0.7,0.33,1.5,291.23,291.15,299.18,293.2,297.76,297.18,293.23,1.0,0.99,0.35,0.35,0.65,0.35,5.32,1.54,3.77,0.35,0.38,0.38,0.0,409.76,410.0,24471.04,0.0,12371.58,1.0,284.2,292.26,296.21,297.61,293.15,293.15,283.15,17895.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.73,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6658.69,0.0,86.46,2275.33,0.0,736.08,0.33,1.0,0.0,3.0,1.0,0.0
16447200.0,297.14,297.15,293.15,0.0,0.0,293.24,0.95,0.8,0.72,297.18,297.15,293.15,0.0,0.0,293.24,0.99,0.92,0.87,297.19,297.15,293.15,0.0,0.0,293.24,0.94,0.79,0.56,297.19,297.15,293.15,0.0,0.0,293.24,0.96,0.83,0.78,297.19,297.15,293.15,0.0,0.0,293.24,0.71,0.33,1.53,291.24,291.15,299.32,293.26,297.82,297.18,293.24,1.0,0.99,0.36,0.36,0.64,0.36,5.37,1.6,3.77,0.4,0.39,0.39,0.0,409.71,410.0,24970.13,0.0,12656.79,1.0,284.21,292.27,296.27,297.69,293.15,293.15,283.15,17879.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.74,1.28,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6700.1,0.0,88.07,2275.33,0.0,759.39,0.33,1.0,0.0,3.0,1.0,0.0
16447500.0,297.16,297.15,293.15,0.0,0.0,293.25,0.95,0.8,0.72,297.19,297.15,293.15,0.0,0.0,293.25,1.0,0.92,0.87,297.2,297.15,293.15,0.0,0.0,293.25,0.95,0.8,0.56,297.2,297.15,293.15,0.0,0.0,293.25,0.97,0.83,0.79,297.19,297.15,293.15,0.0,0.0,293.25,0.72,0.34,1.56,291.25,291.15,299.46,293.31,297.88,297.19,293.25,1.0,1.0,0.36,0.36,0.64,0.36,5.43,1.66,3.77,0.44,0.39,0.39,0.0,405.68,410.0,25516.31,0.0,12955.64,1.0,284.22,292.27,296.32,297.77,293.15,293.15,283.15,17864.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.76,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6743.75,0.0,89.92,2275.33,0.0,786.24,0.33,1.0,0.0,3.0,1.0,0.0
16447800.0,297.18,297.15,293.15,0.0,0.0,293.26,0.97,0.81,0.73,297.21,297.15,293.15,0.0,0.0,293.26,1.0,0.93,0.86,297.2,297.15,293.15,0.0,0.0,293.26,0.97,0.81,0.57,297.2,297.15,293.15,0.0,0.0,293.26,0.98,0.84,0.8,297.19,297.15,293.15,0.0,0.0,293.26,0.73,0.35,1.59,291.26,291.15,299.59,293.36,297.94,297.2,293.26,1.0,1.0,0.37,0.37,0.63,0.37,5.46,1.7,3.76,0.48,0.4,0.4,0.0,392.11,410.0,26015.08,0.0,13027.25,1.0,284.23,292.27,296.37,297.84,293.15,293.15,283.15,17872.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6783.97,0.0,91.82,2275.33,0.0,814.07,0.34,1.0,0.0,3.0,1.0,0.0
16448100.0,297.2,297.15,293.15,0.0,0.0,293.26,0.98,0.82,0.73,297.26,297.15,293.15,0.0,0.0,293.26,1.0,0.95,0.83,297.21,297.15,293.15,0.0,0.0,293.26,0.98,0.82,0.57,297.21,297.15,293.15,0.0,0.0,293.26,0.99,0.85,0.81,297.19,297.15,293.15,0.0,0.0,293.26,0.75,0.36,1.62,291.26,291.15,299.72,293.4,298.01,297.21,293.26,1.0,1.0,0.37,0.37,0.63,0.37,5.49,1.74,3.75,0.51,0.41,0.41,0.0,381.07,410.0,26504.32,0.0,13084.26,1.0,284.24,292.27,296.41,297.91,293.15,293.15,283.15,17871.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.79,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6822.66,0.0,93.66,2275.33,0.0,840.11,0.34,1.0,0.0,3.0,1.0,0.0
16448400.0,297.22,297.15,293.15,0.0,0.0,293.26,0.99,0.83,0.74,297.31,297.15,293.15,0.0,0.0,293.26,1.0,0.98,0.8,297.21,297.15,293.15,0.0,0.0,293.26,1.0,0.83,0.58,297.23,297.15,293.15,0.0,0.0,293.26,1.0,0.87,0.8,297.19,297.15,293.15,0.0,0.0,293.26,0.76,0.36,1.65,291.26,291.15,299.85,293.44,298.07,297.23,293.26,1.0,1.0,0.38,0.38,0.62,0.38,5.51,1.78,3.73,0.54,0.41,0.41,0.0,372.11,410.0,26991.89,0.0,13129.82,1.0,284.25,292.27,296.45,297.98,293.15,293.15,283.15,17871.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.81,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6860.8,0.0,95.56,2275.33,0.0,867.26,0.34,1.0,0.0,3.0,1.0,0.0
16448700.0,297.24,297.15,293.15,0.0,0.0,293.25,1.0,0.84,0.75,297.34,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,293.25,1.0,0.84,0.58,297.25,297.15,293.15,0.0,0.0,293.25,1.0,0.89,0.79,297.19,297.15,293.15,0.0,0.0,293.25,0.77,0.37,1.68,291.25,291.15,299.97,293.48,298.14,297.25,293.25,1.0,1.0,0.38,0.38,0.62,0.38,5.52,1.81,3.72,0.56,0.42,0.42,0.0,367.18,410.0,27447.41,0.0,13154.67,1.0,284.26,292.26,296.49,298.03,293.15,293.15,283.15,17877.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6896.3,0.0,97.42,2275.33,0.0,893.49,0.34,1.0,0.0,3.0,1.0,0.0
16449000.0,297.28,297.15,293.15,0.0,0.0,293.25,1.0,0.87,0.75,297.37,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.78,297.23,297.15,293.15,0.0,0.0,293.25,1.0,0.86,0.58,297.27,297.15,293.15,0.0,0.0,293.25,1.0,0.91,0.78,297.18,297.15,293.15,0.0,0.0,293.25,0.77,0.37,1.7,291.25,291.15,300.1,293.51,298.21,297.28,293.25,1.0,1.0,0.39,0.39,0.61,0.39,5.53,1.83,3.7,0.59,0.42,0.42,0.0,365.3,410.0,27876.53,0.0,13164.16,1.0,284.27,292.26,296.52,298.09,293.15,293.15,283.15,17882.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,0.83,1.37,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6929.87,0.0,99.2,2275.33,0.0,917.78,0.35,1.0,0.0,3.0,1.0,0.0
16449300.0,297.31,297.15,293.15,0.0,0.0,293.24,1.0,0.89,0.74,297.39,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.78,297.25,297.15,293.15,0.0,0.0,293.24,1.0,0.88,0.58,297.29,297.15,293.15,0.0,0.0,293.24,1.0,0.93,0.78,297.17,297.15,293.15,0.0,0.0,293.24,0.77,0.38,1.72,291.24,291.15,300.22,293.54,298.28,297.3,293.24,1.0,1.0,0.39,0.39,0.61,0.39,5.53,1.85,3.68,0.61,0.42,0.42,0.0,363.85,410.0,28296.4,0.0,13171.43,1.0,284.27,292.25,296.55,298.14,293.15,293.15,283.15,17884.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,0.85,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6962.69,0.0,100.96,2275.33,0.0,941.67,0.35,1.0,0.0,3.0,1.0,0.0
16449600.0,297.35,297.15,293.15,0.0,0.0,293.24,1.0,0.93,0.74,297.41,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.78,297.26,297.15,293.15,0.0,0.0,293.24,1.0,0.9,0.57,297.3,297.15,293.15,0.0,0.0,293.24,1.0,0.96,0.78,297.17,297.15,293.15,0.0,0.0,293.24,0.78,0.38,1.74,291.24,291.15,300.34,293.57,298.34,297.33,293.24,1.0,1.0,0.39,0.39,0.61,0.39,5.53,1.87,3.67,0.63,0.43,0.43,0.0,362.72,410.0,28704.21,0.0,13177.12,1.0,284.28,292.25,296.58,298.19,293.15,293.15,283.15,17886.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6994.35,0.0,102.7,2275.33,0.0,965.53,0.35,1.0,0.0,3.0,1.0,0.0
16449900.0,297.37,297.15,293.15,0.0,0.0,293.24,1.0,0.97,0.74,297.43,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.77,297.27,297.15,293.15,0.0,0.0,293.24,1.0,0.92,0.57,297.32,297.15,293.15,0.0,0.0,293.24,1.0,0.99,0.77,297.16,297.15,293.15,0.0,0.0,293.24,0.78,0.38,1.75,291.24,291.15,300.45,293.6,298.41,297.35,293.24,1.0,1.0,0.4,0.4,0.6,0.4,5.54,1.89,3.65,0.64,0.43,0.43,0.0,361.8,410.0,29098.02,0.0,13181.72,1.0,284.29,292.25,296.61,298.24,293.15,293.15,283.15,17889.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,0.87,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7024.63,0.0,104.42,2275.33,0.0,989.17,0.35,1.0,0.0,3.0,1.0,0.0
16450200.0,297.4,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.73,297.45,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.77,297.29,297.15,293.15,0.0,0.0,293.23,1.0,0.94,0.57,297.33,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.77,297.16,297.15,293.15,0.0,0.0,293.23,0.78,0.39,1.76,291.23,291.15,300.56,293.62,298.47,297.37,293.23,1.0,1.0,0.4,0.4,0.6,0.4,5.54,1.9,3.64,0.66,0.44,0.44,0.0,361.04,410.0,29476.39,0.0,13185.56,1.0,284.29,292.24,296.63,298.28,293.15,293.15,283.15,17893.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,0.89,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7053.36,0.0,106.1,2275.33,0.0,1012.56,0.36,1.0,0.0,3.0,1.0,0.0
16450500.0,297.43,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.73,297.47,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.77,297.29,297.15,293.15,0.0,0.0,293.23,1.0,0.97,0.57,297.34,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.77,297.16,297.15,293.15,0.0,0.0,293.23,0.78,0.39,1.77,291.23,291.15,300.67,293.64,298.52,297.39,293.23,1.0,1.0,0.4,0.4,0.6,0.4,5.54,1.91,3.63,0.67,0.44,0.44,0.0,360.37,410.0,29830.28,0.0,13188.87,1.0,284.3,292.24,296.65,298.32,293.15,293.15,283.15,17899.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7079.85,0.0,107.73,2275.33,0.0,1035.26,0.36,1.0,0.0,3.0,1.0,0.0
16450800.0,297.45,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.73,297.49,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.77,297.3,297.15,293.15,0.0,0.0,293.22,1.0,0.99,0.57,297.35,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.77,297.16,297.15,293.15,0.0,0.0,293.22,0.79,0.39,1.77,291.22,291.15,300.78,293.66,298.58,297.41,293.22,1.0,1.0,0.4,0.4,0.6,0.4,5.54,1.93,3.62,0.68,0.44,0.44,0.0,359.77,410.0,30158.44,0.0,13191.92,1.0,284.3,292.24,296.67,298.35,293.15,293.15,283.15,17904.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7103.92,0.0,109.27,2275.33,0.0,1056.65,0.36,1.0,0.0,3.0,1.0,0.0
16451100.0,297.46,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.73,297.5,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.77,297.31,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.57,297.36,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.77,297.16,297.15,293.15,0.0,0.0,293.22,0.79,0.39,1.78,291.22,291.15,300.88,293.67,298.63,297.42,293.22,1.0,1.0,0.4,0.4,0.6,0.4,5.54,1.94,3.61,0.69,0.45,0.45,0.0,359.19,410.0,30468.86,0.0,13194.77,1.0,284.31,292.23,296.68,298.37,293.15,293.15,283.15,17909.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7126.08,0.0,110.75,2275.33,0.0,1077.85,0.36,1.0,0.0,3.0,1.0,0.0
16451400.0,297.47,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.73,297.52,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.77,297.31,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.57,297.37,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.77,297.16,297.15,293.15,0.0,0.0,293.21,0.79,0.39,1.79,291.21,291.15,300.97,293.68,298.67,297.43,293.21,1.0,1.0,0.4,0.4,0.6,0.4,5.54,1.94,3.6,0.7,0.45,0.45,0.0,358.67,410.0,30758.0,0.0,13197.36,1.0,284.31,292.23,296.69,298.4,293.15,293.15,283.15,17914.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,0.93,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7145.87,0.0,112.16,2275.33,0.0,1098.11,0.36,1.0,0.0,3.0,1.0,0.0
16451700.0,297.48,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.73,297.53,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.76,297.32,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.76,297.16,297.15,293.15,0.0,0.0,293.21,0.79,0.39,1.79,291.21,291.15,301.06,293.68,298.71,297.44,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.55,1.95,3.59,0.71,0.45,0.45,0.0,358.22,410.0,31026.84,0.0,13199.61,1.0,284.32,292.22,296.69,298.41,293.15,293.15,283.15,17920.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,0.94,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7163.38,0.0,113.48,2275.33,0.0,1117.89,0.37,1.0,0.0,3.0,1.0,0.0
16452000.0,297.49,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.72,297.54,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.76,297.32,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.76,297.16,297.15,293.15,0.0,0.0,293.2,0.79,0.4,1.8,291.2,291.15,301.15,293.68,298.75,297.44,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.55,1.96,3.59,0.71,0.45,0.45,0.0,357.84,410.0,31275.35,0.0,13201.5,1.0,284.32,292.22,296.69,298.42,293.15,293.15,283.15,17925.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,0.95,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7178.49,0.0,114.73,2275.33,0.0,1137.29,0.37,1.0,0.0,3.0,1.0,0.0
16452300.0,297.49,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.72,297.55,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.76,297.33,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,293.2,0.79,0.4,1.8,291.2,291.15,301.23,293.68,298.79,297.45,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.55,1.97,3.58,0.72,0.46,0.46,0.0,357.55,410.0,31508.72,0.0,13202.98,1.0,284.32,292.21,296.68,298.43,293.15,293.15,283.15,17929.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,0.95,1.48,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7192.73,0.0,115.91,2275.33,0.0,1153.38,0.37,1.0,0.0,3.0,1.0,0.0
16452600.0,297.49,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.72,297.56,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.76,297.33,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,293.2,0.79,0.4,1.8,291.2,291.15,301.32,293.69,298.83,297.45,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.55,1.97,3.58,0.72,0.46,0.46,0.0,357.33,410.0,31732.31,0.0,13204.07,1.0,284.32,292.21,296.69,298.45,293.15,293.15,283.15,17932.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,0.96,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7208.33,0.0,117.04,2275.33,0.0,1165.78,0.37,1.0,0.0,3.0,1.0,0.0
16452900.0,297.49,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.72,297.56,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.76,297.34,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,293.2,0.79,0.4,1.81,291.2,291.15,301.4,293.7,298.86,297.46,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.55,1.98,3.57,0.73,0.46,0.46,0.0,357.18,410.0,31948.17,0.0,13204.8,1.0,284.33,292.21,296.7,298.47,293.15,293.15,283.15,17935.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,0.97,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7225.2,0.0,118.13,2275.33,0.0,1176.56,0.37,1.0,0.0,3.0,1.0,0.0
16453200.0,297.49,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.72,297.57,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.34,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,293.19,0.79,0.4,1.81,291.19,291.15,301.48,293.72,298.9,297.46,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.55,1.98,3.57,0.73,0.46,0.46,0.0,357.1,410.0,32157.69,0.0,13205.21,1.0,284.33,292.21,296.72,298.5,293.15,293.15,283.15,17937.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,0.98,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7243.22,0.0,119.2,2275.33,0.0,1186.36,0.37,1.0,0.0,3.0,1.0,0.0
16453500.0,297.48,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.72,297.58,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.34,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,293.19,0.79,0.4,1.81,291.19,291.15,301.57,293.74,298.93,297.46,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.55,1.98,3.56,0.74,0.46,0.46,0.0,357.07,410.0,32362.49,0.0,13205.38,1.0,284.33,292.2,296.74,298.53,293.15,293.15,283.15,17938.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,0.98,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7262.18,0.0,120.24,2275.33,0.0,1195.33,0.37,1.0,0.0,3.0,1.0,0.0
16453800.0,297.48,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.72,297.59,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.35,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,293.19,0.79,0.4,1.81,291.19,291.15,301.65,293.77,298.96,297.47,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.55,1.99,3.56,0.74,0.47,0.47,0.0,357.08,410.0,32563.96,0.0,13205.35,1.0,284.34,292.2,296.77,298.57,293.15,293.15,283.15,17939.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,0.99,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7281.97,0.0,121.27,2275.33,0.0,1203.73,0.38,1.0,0.0,3.0,1.0,0.0
16454100.0,297.48,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.72,297.59,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.35,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,293.19,0.79,0.4,1.81,291.19,291.15,301.73,293.8,299.0,297.47,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.55,1.99,3.56,0.74,0.47,0.47,0.0,357.11,410.0,32763.29,0.0,13205.21,1.0,284.34,292.2,296.8,298.61,293.15,293.15,283.15,17940.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.0,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7302.43,0.0,122.29,2275.33,0.0,1211.75,0.38,1.0,0.0,3.0,1.0,0.0
16454400.0,297.48,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.72,297.6,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.35,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,293.19,0.79,0.4,1.81,291.19,291.15,301.82,293.83,299.03,297.47,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.55,1.99,3.55,0.75,0.47,0.47,0.0,357.15,410.0,32961.23,0.0,13204.99,1.0,284.34,292.2,296.83,298.65,293.15,293.15,283.15,17941.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.0,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7323.38,0.0,123.3,2275.33,0.0,1219.63,0.38,1.0,0.0,3.0,1.0,0.0
16454700.0,297.48,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.72,297.61,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.35,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,293.19,0.79,0.4,1.81,291.19,291.15,301.9,293.86,299.07,297.48,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.0,3.55,0.75,0.47,0.47,0.0,357.19,410.0,33159.52,0.0,13204.8,1.0,284.34,292.2,296.87,298.69,293.15,293.15,283.15,17941.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.01,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7344.67,0.0,124.33,2275.33,0.0,1227.53,0.38,1.0,0.0,3.0,1.0,0.0
16455000.0,297.49,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.72,297.63,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.35,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,293.19,0.79,0.4,1.81,291.19,291.15,301.98,293.9,299.1,297.48,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.0,3.55,0.75,0.47,0.47,0.0,357.21,410.0,33359.16,0.0,13204.71,1.0,284.35,292.2,296.9,298.74,293.15,293.15,283.15,17940.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7366.14,0.0,125.36,2275.33,0.0,1235.71,0.38,1.0,0.0,3.0,1.0,0.0
16455300.0,297.49,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.72,297.64,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.36,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,293.19,0.79,0.4,1.81,291.19,291.15,302.07,293.93,299.14,297.49,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.0,3.55,0.75,0.47,0.47,0.0,357.2,410.0,33560.32,0.0,13204.75,1.0,284.35,292.2,296.93,298.78,293.15,293.15,283.15,17940.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7387.59,0.0,126.4,2275.33,0.0,1244.4,0.38,1.0,0.0,3.0,1.0,0.0
16455600.0,297.49,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.72,297.66,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.36,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,293.19,0.79,0.4,1.81,291.19,291.15,302.15,293.96,299.17,297.5,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.0,3.55,0.76,0.48,0.48,0.0,357.16,410.0,33762.24,0.0,13204.97,1.0,284.35,292.2,296.96,298.82,293.15,293.15,283.15,17939.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7408.71,0.0,127.46,2275.33,0.0,1253.8,0.38,1.0,0.0,3.0,1.0,0.0
16455900.0,297.49,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.72,297.67,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.36,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,293.19,0.79,0.4,1.81,291.19,291.15,302.23,293.99,299.21,297.5,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.0,3.55,0.76,0.48,0.48,0.0,357.07,410.0,33964.79,0.0,13205.4,1.0,284.35,292.2,296.99,298.86,293.15,293.15,283.15,17939.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.03,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7429.71,0.0,128.53,2275.33,0.0,1262.83,0.38,1.0,0.0,3.0,1.0,0.0
16456200.0,297.49,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.72,297.69,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.36,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,293.19,0.8,0.4,1.81,291.19,291.15,302.32,294.02,299.24,297.51,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.0,3.54,0.76,0.48,0.48,0.0,356.94,410.0,34168.5,0.0,13206.06,1.0,284.36,292.2,297.02,298.9,293.15,293.15,283.15,17939.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7451.22,0.0,129.61,2275.33,0.0,1271.07,0.39,1.0,0.0,3.0,1.0,0.0
16456500.0,297.49,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.72,297.71,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.37,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,293.19,0.8,0.4,1.81,291.19,291.15,302.4,294.05,299.28,297.52,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.48,0.48,0.0,356.81,410.0,34372.43,0.0,13206.71,1.0,284.36,292.2,297.06,298.94,293.15,293.15,283.15,17938.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7473.17,0.0,130.71,2275.33,0.0,1278.95,0.39,1.0,0.0,3.0,1.0,0.0
16456800.0,297.49,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.72,297.72,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.37,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,293.19,0.8,0.4,1.81,291.19,291.15,302.48,294.09,299.32,297.52,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.48,0.48,0.0,356.66,410.0,34576.12,0.0,13207.44,1.0,284.36,292.2,297.09,298.99,293.15,293.15,283.15,17938.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.05,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7495.47,0.0,131.82,2275.33,0.0,1286.58,0.39,1.0,0.0,3.0,1.0,0.0
16457100.0,297.49,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.72,297.74,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.38,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,293.19,0.8,0.4,1.82,291.19,291.15,302.57,294.12,299.35,297.53,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.49,0.49,0.0,356.42,410.0,34779.82,0.0,13208.62,1.0,284.36,292.2,297.13,299.03,293.15,293.15,283.15,17938.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7518.13,0.0,132.93,2275.33,0.0,1294.01,0.39,1.0,0.0,3.0,1.0,0.0
16457400.0,297.48,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.72,297.76,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.76,297.38,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,293.18,0.8,0.4,1.82,291.18,291.15,302.65,294.16,299.39,297.54,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.49,0.49,0.0,356.23,410.0,34980.3,0.0,13209.56,1.0,284.37,292.2,297.16,299.08,293.15,293.15,283.15,17938.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7540.89,0.0,134.05,2275.33,0.0,1301.14,0.39,1.0,0.0,3.0,1.0,0.0
16457700.0,297.48,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.72,297.77,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.76,297.38,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,293.18,0.8,0.4,1.82,291.18,291.15,302.73,294.2,299.42,297.54,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.49,0.49,0.0,356.03,410.0,35178.42,0.0,13210.56,1.0,284.37,292.19,297.2,299.13,293.15,293.15,283.15,17939.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.07,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7563.75,0.0,135.17,2275.33,0.0,1307.9,0.39,1.0,0.0,3.0,1.0,0.0
16458000.0,297.47,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.72,297.79,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.76,297.39,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,293.18,0.8,0.4,1.82,291.18,291.15,302.82,294.24,299.45,297.55,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.49,0.49,0.0,355.8,410.0,35374.58,0.0,13211.67,1.0,284.37,292.19,297.24,299.17,293.15,293.15,283.15,17939.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7586.72,0.0,136.28,2275.33,0.0,1314.36,0.39,1.0,0.0,3.0,1.0,0.0
16458300.0,297.47,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.72,297.8,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.76,297.39,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,293.18,0.8,0.4,1.83,291.18,291.15,302.9,294.27,299.49,297.55,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.49,0.49,0.0,355.67,410.0,35567.87,0.0,13212.3,1.0,284.37,292.19,297.28,299.22,293.15,293.15,283.15,17940.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7609.7,0.0,137.39,2275.33,0.0,1320.51,0.39,1.0,0.0,3.0,1.0,0.0
16458600.0,297.46,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.72,297.81,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.76,297.39,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,293.18,0.8,0.4,1.83,291.18,291.15,302.98,294.31,299.52,297.55,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.49,0.49,0.0,355.48,410.0,35760.6,0.0,13213.25,1.0,284.38,292.19,297.31,299.27,293.15,293.15,283.15,17940.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7632.81,0.0,138.5,2275.33,0.0,1326.46,0.4,1.0,0.0,3.0,1.0,0.0
16458900.0,297.46,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.72,297.82,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.76,297.39,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,293.18,0.8,0.4,1.83,291.18,291.15,303.07,294.35,299.55,297.56,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.5,0.5,0.0,355.32,410.0,35951.5,0.0,13214.04,1.0,284.38,292.19,297.35,299.32,293.15,293.15,283.15,17940.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7655.93,0.0,139.61,2275.33,0.0,1332.23,0.4,1.0,0.0,3.0,1.0,0.0
16459200.0,297.45,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.72,297.83,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.76,297.4,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,293.18,0.8,0.4,1.83,291.18,291.15,303.15,294.39,299.59,297.56,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.5,0.5,0.0,355.19,410.0,36140.96,0.0,13214.69,1.0,284.38,292.19,297.39,299.37,293.15,293.15,283.15,17941.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7679.04,0.0,140.73,2275.33,0.0,1337.8,0.4,1.0,0.0,3.0,1.0,0.0
16459500.0,297.44,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.72,297.83,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.76,297.39,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,293.18,0.8,0.4,1.82,291.18,291.15,303.22,294.42,299.61,297.56,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.5,0.5,0.0,355.65,410.0,36274.78,0.0,13212.41,1.0,284.38,292.19,297.43,299.41,293.15,293.15,283.15,17954.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7696.92,0.0,141.68,2275.33,0.0,1345.27,0.4,1.0,0.0,3.0,1.0,0.0
16459800.0,297.43,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.72,297.84,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.76,297.39,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,293.17,0.8,0.4,1.82,291.17,291.15,303.25,294.44,299.62,297.55,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.5,0.5,0.0,356.31,410.0,36367.08,0.0,13209.19,1.0,284.38,292.18,297.45,299.44,293.15,293.15,283.15,17966.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7708.43,0.0,142.39,2275.33,0.0,1352.92,0.4,1.0,0.0,3.0,1.0,0.0
16460100.0,297.43,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.72,297.84,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.76,297.39,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,293.17,0.79,0.4,1.81,291.17,291.15,303.27,294.45,299.63,297.55,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.5,0.5,0.0,356.97,410.0,36418.08,0.0,13205.91,1.0,284.38,292.18,297.45,299.45,293.15,293.15,283.15,17978.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7714.35,0.0,142.87,2275.33,0.0,1359.32,0.4,1.0,0.0,3.0,1.0,0.0
16460400.0,297.42,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.72,297.84,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.76,297.4,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,293.16,0.79,0.4,1.8,291.16,291.15,303.26,294.45,299.62,297.56,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.5,0.5,0.0,357.6,410.0,36431.47,0.0,13202.8,1.0,284.38,292.17,297.45,299.45,293.15,293.15,283.15,17988.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7715.39,0.0,143.13,2275.33,0.0,1363.67,0.4,1.0,0.0,3.0,1.0,0.0
16460700.0,297.42,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.73,297.85,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.76,297.4,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,293.16,0.79,0.39,1.79,291.16,291.15,303.24,294.45,299.62,297.56,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.53,0.76,0.5,0.5,0.0,358.18,410.0,36418.06,0.0,13199.93,1.0,284.38,292.17,297.45,299.44,293.15,293.15,283.15,17998.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7712.96,0.0,143.21,2275.33,0.0,1366.95,0.4,1.0,0.0,3.0,1.0,0.0
16461000.0,297.41,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.73,297.85,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.77,297.41,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.57,297.46,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,293.15,0.79,0.39,1.79,291.15,291.15,303.21,294.44,299.61,297.56,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.5,0.5,0.0,358.71,410.0,36384.26,0.0,13197.34,1.0,284.38,292.16,297.44,299.43,293.15,293.15,283.15,18005.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7707.89,0.0,143.13,2275.33,0.0,1368.68,0.4,1.0,0.0,3.0,1.0,0.0
16461300.0,297.41,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.73,297.86,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.77,297.42,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.57,297.46,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,293.15,0.79,0.39,1.78,291.15,291.15,303.18,294.42,299.6,297.56,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.5,0.5,0.0,359.19,410.0,36340.85,0.0,13194.98,1.0,284.38,292.16,297.42,299.42,293.15,293.15,283.15,18009.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7701.52,0.0,142.97,2275.33,0.0,1369.39,0.4,1.0,0.0,3.0,1.0,0.0
16461600.0,297.4,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.73,297.86,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.77,297.42,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.57,297.46,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,293.15,0.79,0.39,1.77,291.15,291.15,303.15,294.41,299.59,297.56,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.5,0.5,0.0,359.6,410.0,36297.22,0.0,13192.96,1.0,284.38,292.16,297.41,299.4,293.15,293.15,283.15,18011.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7694.99,0.0,142.76,2275.33,0.0,1369.1,0.4,1.0,0.0,3.0,1.0,0.0
16461900.0,297.4,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.73,297.87,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.77,297.43,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.57,297.47,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,293.15,0.79,0.39,1.77,291.15,291.15,303.13,294.4,299.59,297.57,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.5,0.5,0.0,359.94,410.0,36263.68,0.0,13191.26,1.0,284.38,292.16,297.4,299.39,293.15,293.15,283.15,18009.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7689.53,0.0,142.57,2275.33,0.0,1368.26,0.4,1.0,0.0,3.0,1.0,0.0
16462200.0,297.4,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.73,297.88,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.77,297.45,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.57,297.47,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,293.15,0.79,0.39,1.77,291.15,291.15,303.12,294.39,299.58,297.57,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.5,0.5,0.0,360.19,410.0,36251.39,0.0,13190.02,1.0,284.38,292.16,297.39,299.38,293.15,293.15,283.15,18004.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7686.48,0.0,142.45,2275.33,0.0,1367.15,0.4,1.0,0.0,3.0,1.0,0.0
16462500.0,297.4,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.73,297.88,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.77,297.46,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.57,297.47,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,293.15,0.78,0.39,1.76,291.15,291.15,303.12,294.39,299.59,297.58,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.5,0.5,0.0,360.33,410.0,36269.62,0.0,13189.31,1.0,284.38,292.16,297.39,299.37,293.15,293.15,283.15,17997.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7686.93,0.0,142.46,2275.33,0.0,1365.99,0.4,1.0,0.0,3.0,1.0,0.0
16462800.0,297.4,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.73,297.89,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.77,297.47,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.57,297.48,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,293.15,0.78,0.39,1.76,291.15,291.15,303.15,294.39,299.61,297.58,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.5,0.5,0.0,360.35,410.0,36331.89,0.0,13189.23,1.0,284.38,292.17,297.39,299.38,293.15,293.15,283.15,17985.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7692.39,0.0,142.67,2275.33,0.0,1365.46,0.4,1.0,0.0,3.0,1.0,0.0
16463100.0,297.42,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.73,297.92,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.77,297.51,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.57,297.5,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.77,297.17,297.15,293.15,0.0,0.0,293.16,0.79,0.39,1.78,291.16,291.15,303.2,294.39,299.64,297.61,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.5,0.5,0.0,359.12,410.0,36504.79,0.0,13195.31,1.0,284.38,292.17,297.4,299.39,293.15,293.15,283.15,17956.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7705.42,0.0,143.32,2275.33,0.0,1374.83,0.4,1.0,0.0,3.0,1.0,0.0
16463400.0,297.43,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.72,297.94,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.76,297.54,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.76,297.18,297.15,293.15,0.0,0.0,293.17,0.79,0.4,1.8,291.17,291.15,303.28,294.38,299.68,297.63,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.53,0.76,0.5,0.5,0.0,357.41,410.0,36709.0,0.0,13203.76,1.0,284.39,292.18,297.38,299.39,293.15,293.15,283.15,17943.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7716.42,0.0,144.31,2275.33,0.0,1395.09,0.4,1.0,0.0,3.0,1.0,0.0
16463700.0,297.44,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.72,297.95,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.76,297.56,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.76,297.18,297.15,293.15,0.0,0.0,293.18,0.8,0.4,1.82,291.18,291.15,303.38,294.35,299.72,297.64,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.02,3.54,0.76,0.5,0.5,0.0,355.67,410.0,36943.34,0.0,13212.34,1.0,284.39,292.18,297.36,299.38,293.15,293.15,283.15,17934.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7725.96,0.0,145.53,2275.33,0.0,1419.22,0.4,1.0,0.0,3.0,1.0,0.0
16464000.0,297.45,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.71,297.97,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.75,297.58,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.75,297.18,297.15,293.15,0.0,0.0,293.18,0.8,0.41,1.84,291.18,291.15,303.48,294.31,299.77,297.66,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.02,3.54,0.76,0.51,0.51,0.0,353.99,410.0,37202.21,0.0,13220.59,1.0,284.39,292.19,297.32,299.35,293.15,293.15,283.15,17925.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7734.44,0.0,146.94,2275.33,0.0,1446.52,0.41,1.0,0.0,3.0,1.0,0.0
16464300.0,297.45,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.71,297.98,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.75,297.61,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.55,297.55,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.75,297.18,297.15,293.15,0.0,0.0,293.19,0.81,0.41,1.86,291.19,291.15,303.6,294.27,299.82,297.67,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.02,3.54,0.76,0.51,0.51,0.0,352.39,410.0,37476.71,0.0,13228.39,1.0,284.4,292.19,297.27,299.32,293.15,293.15,283.15,17919.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7741.89,0.0,148.48,2275.33,0.0,1476.18,0.41,1.0,0.0,3.0,1.0,0.0
16464600.0,297.46,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.71,297.99,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.74,297.63,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.55,297.55,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.74,297.17,297.15,293.15,0.0,0.0,293.19,0.81,0.42,1.88,291.19,291.15,303.71,294.21,299.87,297.68,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.02,3.55,0.76,0.51,0.51,0.0,350.91,410.0,37757.46,0.0,13235.66,1.0,284.4,292.19,297.22,299.28,293.15,293.15,283.15,17915.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7748.27,0.0,150.13,2275.33,0.0,1506.78,0.41,1.0,0.0,3.0,1.0,0.0
16464900.0,297.47,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.7,298.0,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.74,297.65,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.55,297.56,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.74,297.17,297.15,293.15,0.0,0.0,293.19,0.82,0.42,1.9,291.19,291.15,303.82,294.16,299.91,297.69,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.02,3.55,0.76,0.51,0.51,0.0,349.53,410.0,38033.73,0.0,13242.38,1.0,284.4,292.19,297.17,299.24,293.15,293.15,283.15,17915.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7753.64,0.0,151.82,2275.33,0.0,1537.11,0.41,1.0,0.0,3.0,1.0,0.0
16465200.0,297.47,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.7,298.01,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.74,297.67,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.54,297.57,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.74,297.17,297.15,293.15,0.0,0.0,293.19,0.82,0.42,1.92,291.19,291.15,303.93,294.11,299.96,297.7,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.02,3.55,0.76,0.51,0.51,0.0,348.26,410.0,38295.56,0.0,13248.55,1.0,284.4,292.19,297.11,299.2,293.15,293.15,283.15,17917.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.18,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7758.16,0.0,153.48,2275.33,0.0,1565.66,0.41,1.0,0.0,3.0,1.0,0.0
16465500.0,297.47,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.7,298.01,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.73,297.69,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.54,297.58,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.73,297.17,297.15,293.15,0.0,0.0,293.19,0.82,0.43,1.93,291.19,291.15,304.02,294.06,299.99,297.71,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.02,3.55,0.76,0.52,0.52,0.0,347.09,410.0,38532.45,0.0,13254.22,1.0,284.4,292.19,297.06,299.16,293.15,293.15,283.15,17923.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7762.06,0.0,155.06,2275.33,0.0,1590.77,0.41,1.0,0.0,3.0,1.0,0.0
16465800.0,297.48,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.69,298.02,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.73,297.71,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.54,297.58,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.73,297.17,297.15,293.15,0.0,0.0,293.19,0.83,0.43,1.95,291.19,291.15,304.09,294.02,300.02,297.72,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.02,3.56,0.76,0.52,0.52,0.0,346.03,410.0,38733.72,0.0,13259.35,1.0,284.41,292.18,297.02,299.13,293.15,293.15,283.15,17932.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7765.67,0.0,156.48,2275.33,0.0,1610.78,0.42,1.0,0.0,3.0,1.0,0.0
16466100.0,297.48,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.69,298.02,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.73,297.73,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.54,297.59,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.73,297.17,297.15,293.15,0.0,0.0,293.18,0.83,0.43,1.96,291.18,291.15,304.13,293.99,300.05,297.73,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.02,3.56,0.76,0.52,0.52,0.0,345.08,410.0,38890.35,0.0,13263.94,1.0,284.41,292.18,296.99,299.11,293.15,293.15,283.15,17945.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.2,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7769.35,0.0,157.68,2275.33,0.0,1623.87,0.42,1.0,0.0,3.0,1.0,0.0
16466400.0,297.48,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.69,298.03,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.72,297.75,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,293.18,0.83,0.44,1.97,291.18,291.15,304.15,293.98,300.05,297.73,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.02,3.56,0.76,0.52,0.52,0.0,344.25,410.0,38989.09,0.0,13267.95,1.0,284.41,292.17,296.98,299.1,293.15,293.15,283.15,17961.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7773.44,0.0,158.59,2275.33,0.0,1628.64,0.42,1.0,0.0,3.0,1.0,0.0
16466700.0,297.48,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.69,298.03,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.72,297.76,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,293.17,0.83,0.44,1.98,291.17,291.15,304.15,293.98,300.06,297.74,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.02,3.56,0.76,0.52,0.52,0.0,343.55,410.0,39046.73,0.0,13271.35,1.0,284.41,292.17,296.98,299.1,293.15,293.15,283.15,17973.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7777.56,0.0,159.19,2275.33,0.0,1630.44,0.42,1.0,0.0,3.0,1.0,0.0
16467000.0,297.48,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.72,297.78,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,293.17,0.83,0.44,1.99,291.17,291.15,304.15,293.98,300.06,297.74,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.02,3.56,0.76,0.52,0.52,0.0,343.01,410.0,39090.19,0.0,13273.95,1.0,284.41,292.16,296.98,299.1,293.15,293.15,283.15,17979.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7780.79,0.0,159.63,2275.33,0.0,1633.44,0.42,1.0,0.0,3.0,1.0,0.0
16467300.0,297.49,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.72,297.79,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,293.16,0.84,0.44,2.0,291.16,291.15,304.15,293.98,300.06,297.75,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.02,3.57,0.76,0.52,0.52,0.0,342.51,410.0,39125.88,0.0,13276.36,1.0,284.41,292.16,296.98,299.1,293.15,293.15,283.15,17983.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.21,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7783.38,0.0,159.98,2275.33,0.0,1636.1,0.42,1.0,0.0,3.0,1.0,0.0
16467600.0,297.49,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.72,297.8,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,293.16,0.84,0.44,2.0,291.16,291.15,304.15,293.98,300.06,297.75,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.02,3.57,0.76,0.52,0.52,0.0,341.95,410.0,39158.72,0.0,13279.02,1.0,284.41,292.16,296.98,299.1,293.15,293.15,283.15,17986.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7785.75,0.0,160.27,2275.33,0.0,1638.46,0.42,1.0,0.0,3.0,1.0,0.0
16467900.0,297.49,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.72,297.81,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,293.16,0.84,0.44,2.01,291.16,291.15,304.15,293.98,300.06,297.75,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.02,3.57,0.76,0.52,0.52,0.0,341.64,410.0,39185.33,0.0,13280.53,1.0,284.41,292.16,296.98,299.11,293.15,293.15,283.15,17988.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7787.68,0.0,160.51,2275.33,0.0,1640.49,0.42,1.0,0.0,3.0,1.0,0.0
