time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16468200.0,297.49,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.71,297.82,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.71,297.16,297.15,293.15,0.0,0.0,293.16,0.84,0.44,2.01,291.16,291.15,304.15,293.98,300.07,297.76,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.02,3.57,0.76,0.52,0.52,0.0,341.26,410.0,39209.28,0.0,13282.36,1.0,284.41,292.15,296.98,299.11,293.15,293.15,283.15,17990.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7789.4,0.0,160.72,2275.33,0.0,1642.2,0.42,1.0,0.0,3.0,1.0,0.0
16468500.0,297.49,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.71,297.84,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.71,297.16,297.15,293.15,0.0,0.0,293.16,0.84,0.45,2.01,291.16,291.15,304.15,293.98,300.07,297.76,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.02,3.57,0.76,0.52,0.52,0.0,340.89,410.0,39228.84,0.0,13284.14,1.0,284.41,292.15,296.98,299.11,293.15,293.15,283.15,17991.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7790.81,0.0,160.9,2275.33,0.0,1643.69,0.42,1.0,0.0,3.0,1.0,0.0
16468800.0,297.49,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.85,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,293.15,0.84,0.45,2.02,291.15,291.15,304.15,293.98,300.07,297.76,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.02,3.57,0.76,0.52,0.52,0.0,340.74,410.0,39241.21,0.0,13284.85,1.0,284.41,292.15,296.98,299.11,293.15,293.15,283.15,17994.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7791.7,0.0,161.02,2275.33,0.0,1644.74,0.42,1.0,0.0,3.0,1.0,0.0
16469100.0,297.48,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.86,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,293.15,0.84,0.45,2.02,291.15,291.15,304.15,293.98,300.07,297.76,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.02,3.57,0.76,0.52,0.52,0.0,340.44,410.0,39253.89,0.0,13286.3,1.0,284.41,292.15,296.98,299.11,293.15,293.15,283.15,17994.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7792.6,0.0,161.13,2275.33,0.0,1645.61,0.42,1.0,0.0,3.0,1.0,0.0
16469400.0,297.48,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.87,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,293.15,0.84,0.45,2.02,291.15,291.15,304.15,293.98,300.07,297.77,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.02,3.57,0.76,0.52,0.52,0.0,340.28,410.0,39262.47,0.0,13287.04,1.0,284.41,292.15,296.98,299.11,293.15,293.15,283.15,17996.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7793.24,0.0,161.22,2275.33,0.0,1646.32,0.42,1.0,0.0,3.0,1.0,0.0
16469700.0,297.48,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.88,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,293.15,0.84,0.45,2.02,291.15,291.15,304.15,293.98,300.07,297.77,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.02,3.57,0.76,0.52,0.52,0.0,340.28,410.0,39266.96,0.0,13287.05,1.0,284.41,292.15,296.98,299.11,293.15,293.15,283.15,17997.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7793.56,0.0,161.28,2275.33,0.0,1646.75,0.42,1.0,0.0,3.0,1.0,0.0
16470000.0,297.48,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.68,298.01,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.88,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,293.15,0.84,0.45,2.02,291.15,291.15,304.15,293.98,300.07,297.77,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.02,3.57,0.76,0.52,0.52,0.0,340.16,410.0,39270.81,0.0,13287.64,1.0,284.41,292.15,296.98,299.11,293.15,293.15,283.15,17997.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7793.83,0.0,161.32,2275.33,0.0,1647.04,0.42,1.0,0.0,3.0,1.0,0.0
16470300.0,297.48,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.68,298.01,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.89,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,293.15,0.84,0.45,2.02,291.15,291.15,304.15,293.98,300.07,297.77,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.02,3.57,0.76,0.52,0.52,0.0,340.08,410.0,39272.34,0.0,13287.99,1.0,284.41,292.15,296.98,299.11,293.15,293.15,283.15,17998.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7793.94,0.0,161.35,2275.33,0.0,1647.21,0.42,1.0,0.0,3.0,1.0,0.0
16470600.0,297.47,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.68,298.0,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.89,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,293.15,0.84,0.45,2.02,291.15,291.15,304.15,293.98,300.07,297.77,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.02,3.57,0.76,0.52,0.52,0.0,340.12,410.0,39270.57,0.0,13287.8,1.0,284.41,292.15,296.98,299.11,293.15,293.15,283.15,17999.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7793.82,0.0,161.35,2275.33,0.0,1647.18,0.42,1.0,0.0,3.0,1.0,0.0
16470900.0,297.47,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.68,298.0,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.9,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,293.15,0.84,0.45,2.02,291.15,291.15,304.15,293.98,300.07,297.76,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.02,3.57,0.76,0.52,0.52,0.0,340.22,410.0,39266.06,0.0,13287.35,1.0,284.41,292.15,296.98,299.11,293.15,293.15,283.15,18000.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7793.49,0.0,161.34,2275.33,0.0,1646.95,0.42,1.0,0.0,3.0,1.0,0.0
16471200.0,297.46,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.68,297.99,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.9,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,293.15,0.84,0.45,2.02,291.15,291.15,304.15,293.98,300.07,297.76,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.02,3.57,0.76,0.52,0.52,0.0,340.41,410.0,39257.73,0.0,13286.43,1.0,284.41,292.15,296.98,299.11,293.15,293.15,283.15,18001.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7792.89,0.0,161.3,2275.33,0.0,1646.48,0.42,1.0,0.0,3.0,1.0,0.0
16471500.0,297.46,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.68,297.98,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,293.15,0.84,0.45,2.02,291.15,291.15,304.15,293.98,300.06,297.76,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.02,3.57,0.76,0.52,0.52,0.0,340.65,410.0,39246.84,0.0,13285.25,1.0,284.41,292.15,296.98,299.11,293.15,293.15,283.15,18002.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7792.1,0.0,161.25,2275.33,0.0,1645.81,0.42,1.0,0.0,3.0,1.0,0.0
16471800.0,297.45,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.68,297.98,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,293.15,0.84,0.45,2.01,291.15,291.15,304.15,293.98,300.06,297.76,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.57,0.76,0.52,0.52,0.0,340.96,410.0,39233.24,0.0,13283.81,1.0,284.41,292.15,296.98,299.11,293.15,293.15,283.15,18003.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7791.12,0.0,161.17,2275.33,0.0,1644.95,0.42,1.0,0.0,3.0,1.0,0.0
16472100.0,297.45,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.68,297.97,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,293.15,0.84,0.44,2.01,291.15,291.15,304.15,293.98,300.06,297.75,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.57,0.76,0.52,0.52,0.0,341.31,410.0,39217.1,0.0,13282.12,1.0,284.41,292.15,296.98,299.11,293.15,293.15,283.15,18004.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7789.96,0.0,161.08,2275.33,0.0,1643.91,0.42,1.0,0.0,3.0,1.0,0.0
16472400.0,297.44,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.68,297.96,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.72,297.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,293.15,0.84,0.44,2.01,291.15,291.15,304.15,293.98,300.06,297.75,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.57,0.76,0.52,0.52,0.0,341.72,410.0,39197.44,0.0,13280.12,1.0,284.41,292.15,296.98,299.11,293.15,293.15,283.15,18005.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7788.55,0.0,160.96,2275.33,0.0,1642.64,0.42,1.0,0.0,3.0,1.0,0.0
16472700.0,297.43,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.68,297.95,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.72,297.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,293.15,0.84,0.44,2.0,291.15,291.15,304.15,293.98,300.05,297.74,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.52,0.52,0.0,342.2,410.0,39174.3,0.0,13277.84,1.0,284.41,292.15,296.98,299.1,293.15,293.15,283.15,18006.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7786.88,0.0,160.82,2275.33,0.0,1641.15,0.42,1.0,0.0,3.0,1.0,0.0
16473000.0,297.43,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.68,297.94,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.72,297.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,293.15,0.84,0.44,1.99,291.15,291.15,304.15,293.98,300.05,297.74,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.52,0.52,0.0,342.74,410.0,39146.95,0.0,13275.22,1.0,284.41,292.15,296.98,299.1,293.15,293.15,283.15,18008.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7784.92,0.0,160.66,2275.33,0.0,1639.37,0.42,1.0,0.0,3.0,1.0,0.0
16473300.0,297.42,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.68,297.93,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.72,297.9,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,293.15,0.83,0.44,1.98,291.15,291.15,304.15,293.98,300.05,297.73,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.52,0.52,0.0,343.36,410.0,39115.65,0.0,13272.24,1.0,284.41,292.15,296.98,299.1,293.15,293.15,283.15,18009.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7782.67,0.0,160.47,2275.33,0.0,1637.32,0.42,1.0,0.0,3.0,1.0,0.0
16473600.0,297.41,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.69,297.92,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.72,297.9,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,293.15,0.83,0.44,1.98,291.15,291.15,304.15,293.98,300.04,297.72,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.52,0.52,0.0,344.07,410.0,39080.29,0.0,13268.84,1.0,284.4,292.15,296.98,299.1,293.15,293.15,283.15,18010.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7780.3,0.0,160.25,2275.33,0.0,1635.18,0.42,1.0,0.0,3.0,1.0,0.0
16473900.0,297.4,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.69,297.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.72,297.89,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.54,297.57,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,293.15,0.83,0.43,1.97,291.15,291.15,304.16,294.0,300.04,297.71,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.52,0.52,0.0,344.83,410.0,39050.2,0.0,13265.16,1.0,284.4,292.15,296.99,299.11,293.15,293.15,283.15,18009.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.21,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7780.92,0.0,160.04,2275.33,0.0,1624.9,0.42,1.0,0.0,3.0,1.0,0.0
16474200.0,297.39,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.69,297.9,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.73,297.88,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.54,297.57,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,293.15,0.83,0.43,1.95,291.15,291.15,304.17,294.03,300.04,297.71,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.56,0.76,0.52,0.52,0.0,345.7,410.0,39034.61,0.0,13260.96,1.0,284.4,292.15,297.03,299.14,293.15,293.15,283.15,18006.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.21,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7789.62,0.0,159.89,2275.33,0.0,1607.91,0.42,1.0,0.0,3.0,1.0,0.0
16474500.0,297.38,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.69,297.89,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.73,297.87,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.54,297.56,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,293.15,0.82,0.43,1.94,291.15,291.15,304.2,294.09,300.04,297.7,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.52,0.52,0.0,346.54,410.0,39031.39,0.0,13256.88,1.0,284.41,292.15,297.09,299.2,293.15,293.15,283.15,18002.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7804.3,0.0,159.82,2275.33,0.0,1589.0,0.42,1.0,0.0,3.0,1.0,0.0
16474800.0,297.36,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.7,297.88,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.73,297.86,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.54,297.55,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,293.15,0.82,0.43,1.93,291.15,291.15,304.22,294.16,300.05,297.68,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.52,0.52,0.0,347.53,410.0,39031.75,0.0,13252.09,1.0,284.41,292.15,297.16,299.27,293.15,293.15,283.15,18000.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7823.07,0.0,159.8,2275.33,0.0,1570.2,0.42,1.0,0.0,3.0,1.0,0.0
16475100.0,297.35,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.7,297.87,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.74,297.85,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.54,297.54,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,293.15,0.82,0.42,1.92,291.15,291.15,304.25,294.24,300.05,297.67,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.52,0.52,0.0,348.55,410.0,39031.52,0.0,13247.13,1.0,284.41,292.15,297.24,299.35,293.15,293.15,283.15,18000.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7843.94,0.0,159.78,2275.33,0.0,1551.4,0.42,1.0,0.0,3.0,1.0,0.0
16475400.0,297.34,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.7,297.85,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.74,297.83,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.55,297.53,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,293.15,0.82,0.42,1.9,291.15,291.15,304.27,294.32,300.05,297.66,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.52,0.52,0.0,349.64,410.0,39027.37,0.0,13241.82,1.0,284.41,292.15,297.32,299.43,293.15,293.15,283.15,18001.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7865.4,0.0,159.77,2275.33,0.0,1533.8,0.42,1.0,0.0,3.0,1.0,0.0
16475700.0,297.33,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.84,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.74,297.82,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.55,297.52,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,293.15,0.81,0.42,1.89,291.15,291.15,304.29,294.4,300.05,297.65,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.52,0.52,0.0,350.85,410.0,39009.95,0.0,13235.91,1.0,284.41,292.15,297.4,299.51,293.15,293.15,283.15,18004.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7885.34,0.0,159.7,2275.33,0.0,1517.74,0.42,1.0,0.0,3.0,1.0,0.0
16476000.0,297.31,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.71,297.83,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.75,297.81,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.55,297.51,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,293.15,0.81,0.41,1.87,291.15,291.15,304.3,294.48,300.05,297.64,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.52,0.52,0.0,352.02,410.0,38977.37,0.0,13230.22,1.0,284.41,292.15,297.47,299.59,293.15,293.15,283.15,18008.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7902.27,0.0,159.55,2275.33,0.0,1503.87,0.42,1.0,0.0,3.0,1.0,0.0
16476300.0,297.3,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.71,297.82,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.75,297.79,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.55,297.5,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,293.15,0.81,0.41,1.86,291.14,291.15,304.29,294.54,300.04,297.63,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.52,0.52,0.0,353.35,410.0,38921.64,0.0,13223.7,1.0,284.41,292.15,297.54,299.65,293.15,293.15,283.15,18014.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7914.41,0.0,159.28,2275.33,0.0,1493.15,0.42,1.0,0.0,3.0,1.0,0.0
16476600.0,297.29,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.72,297.81,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.75,297.78,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,293.14,0.8,0.4,1.84,291.14,291.15,304.27,294.58,300.02,297.62,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.52,0.52,0.0,354.58,410.0,38840.0,0.0,13217.67,1.0,284.41,292.15,297.58,299.69,293.15,293.15,283.15,18022.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7920.1,0.0,158.87,2275.33,0.0,1485.96,0.42,1.0,0.0,3.0,1.0,0.0
16476900.0,297.28,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.72,297.8,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.76,297.78,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.76,297.13,297.15,293.15,0.0,0.0,293.14,0.8,0.4,1.82,291.14,291.15,304.22,294.6,300.0,297.61,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.52,0.52,0.0,355.86,410.0,38722.95,0.0,13211.37,1.0,284.4,292.14,297.6,299.71,293.15,293.15,283.15,18032.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7917.44,0.0,158.26,2275.33,0.0,1483.02,0.42,1.0,0.0,3.0,1.0,0.0
16477200.0,297.26,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.72,297.79,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.76,297.77,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.76,297.13,297.15,293.15,0.0,0.0,293.13,0.79,0.4,1.81,291.13,291.15,304.15,294.6,299.97,297.6,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.52,0.52,0.0,357.16,410.0,38563.65,0.0,13204.99,1.0,284.4,292.14,297.6,299.7,293.15,293.15,283.15,18045.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7904.45,0.0,157.41,2275.33,0.0,1484.08,0.42,1.0,0.0,3.0,1.0,0.0
16477500.0,297.25,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.73,297.78,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.77,297.76,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.57,297.46,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,293.13,0.79,0.39,1.79,291.13,291.15,304.05,294.56,299.93,297.59,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.54,0.76,0.52,0.52,0.0,358.61,410.0,38351.41,0.0,13197.83,1.0,284.4,292.14,297.56,299.66,293.15,293.15,283.15,18061.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7880.33,0.0,156.27,2275.33,0.0,1488.4,0.41,1.0,0.0,3.0,1.0,0.0
16477800.0,297.23,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.73,297.76,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.77,297.75,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.57,297.45,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.77,297.12,297.15,293.15,0.0,0.0,293.12,0.79,0.39,1.77,291.12,291.15,303.93,294.5,299.88,297.58,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.51,0.51,0.0,360.33,410.0,38084.43,0.0,13189.33,1.0,284.4,292.13,297.5,299.59,293.15,293.15,283.15,18077.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7845.94,0.0,154.8,2275.33,0.0,1492.02,0.41,1.0,0.0,3.0,1.0,0.0
16478100.0,297.21,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.74,297.75,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.78,297.74,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.57,297.44,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.78,297.12,297.15,293.15,0.0,0.0,293.11,0.78,0.38,1.74,291.11,291.15,303.79,294.42,299.83,297.57,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.51,0.51,0.0,362.33,410.0,37769.49,0.0,13179.42,1.0,284.39,292.12,297.42,299.49,293.15,293.15,283.15,18092.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7802.97,0.0,153.03,2275.33,0.0,1494.64,0.41,1.0,0.0,3.0,1.0,0.0
16478400.0,297.2,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.74,297.73,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.78,297.73,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.58,297.43,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.78,297.11,297.15,293.15,0.0,0.0,293.11,0.77,0.38,1.71,291.11,291.15,303.63,294.32,299.76,297.56,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.01,3.52,0.76,0.51,0.51,0.0,364.47,410.0,37417.04,0.0,13168.73,1.0,284.39,292.12,297.33,299.38,293.15,293.15,283.15,18104.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7753.18,0.0,151.01,2275.33,0.0,1496.24,0.41,1.0,0.0,3.0,1.0,0.0
16478700.0,297.17,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.75,297.71,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.79,297.73,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.58,297.41,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.79,297.11,297.15,293.15,0.0,0.0,293.1,0.77,0.37,1.69,291.1,291.15,303.46,294.22,299.7,297.55,293.1,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.52,0.77,0.5,0.5,0.0,366.97,410.0,37030.35,0.0,13156.28,1.0,284.38,292.12,297.22,299.25,293.15,293.15,283.15,18115.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.14,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7697.77,0.0,148.79,2275.33,0.0,1496.48,0.41,1.0,0.0,3.0,1.0,0.0
16479000.0,297.15,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.76,297.69,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.8,297.72,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.59,297.4,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.8,297.11,297.15,293.15,0.0,0.0,293.09,0.76,0.36,1.65,291.09,291.15,303.27,294.1,299.62,297.54,293.09,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.77,0.5,0.5,0.0,369.55,410.0,36618.96,0.0,13143.37,1.0,284.38,292.11,297.1,299.11,293.15,293.15,283.15,18124.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7638.37,0.0,146.41,2275.33,0.0,1494.9,0.4,1.0,0.0,3.0,1.0,0.0
16479300.0,297.12,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.76,297.68,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.8,297.7,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.8,297.11,297.15,293.15,0.0,0.0,293.09,0.75,0.35,1.62,291.09,291.15,303.08,293.97,299.55,297.53,293.09,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.0,3.51,0.77,0.5,0.5,0.0,372.39,410.0,36186.02,0.0,13129.06,1.0,284.37,292.11,296.97,298.97,293.15,293.15,283.15,18131.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7576.2,0.0,143.92,2275.33,0.0,1491.19,0.4,1.0,0.0,3.0,1.0,0.0
16479600.0,297.1,297.15,293.15,0.0,0.0,293.08,1.0,0.99,0.77,297.66,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.81,297.69,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.6,297.36,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.81,297.1,297.15,293.15,0.0,0.0,293.08,0.74,0.35,1.58,291.08,291.15,302.89,293.85,299.47,297.52,293.08,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.0,3.5,0.77,0.49,0.49,0.0,375.37,410.0,35740.28,0.0,13113.96,1.0,284.37,292.11,296.85,298.82,293.15,293.15,283.15,18135.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.1,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7512.83,0.0,141.36,2275.33,0.0,1484.81,0.4,1.0,0.0,3.0,1.0,0.0
16479900.0,297.06,297.15,293.15,0.0,0.0,293.08,1.0,0.97,0.78,297.64,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.82,297.67,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.61,297.35,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.82,297.1,297.15,293.15,0.0,0.0,293.08,0.74,0.34,1.54,291.08,291.15,302.7,293.72,299.4,297.51,293.08,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.0,3.49,0.77,0.49,0.49,0.0,378.55,410.0,35284.49,0.0,13097.81,1.0,284.36,292.11,296.72,298.67,293.15,293.15,283.15,18138.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7449.46,0.0,138.76,2275.33,0.0,1475.47,0.4,1.0,0.0,3.0,1.0,0.0
16480200.0,297.03,297.15,293.15,0.0,0.0,293.08,1.0,0.95,0.79,297.61,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.83,297.65,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.61,297.32,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.83,297.1,297.15,293.15,0.0,0.0,293.08,0.73,0.33,1.5,291.08,291.15,302.51,293.61,299.32,297.49,293.08,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.0,3.49,0.77,0.49,0.49,0.0,381.97,410.0,34823.04,0.0,13080.38,1.0,284.35,292.11,296.6,298.53,293.15,293.15,283.15,18140.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.07,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7387.31,0.0,136.16,2275.33,0.0,1462.61,0.39,1.0,0.0,3.0,1.0,0.0
16480500.0,297.0,297.15,293.15,0.0,0.0,293.07,1.0,0.92,0.8,297.59,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.84,297.63,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.62,297.3,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.84,297.1,297.15,293.15,0.0,0.0,293.07,0.72,0.32,1.46,291.07,291.15,302.32,293.5,299.25,297.48,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.0,3.48,0.77,0.48,0.48,0.0,385.5,410.0,34363.9,0.0,13062.26,1.0,284.35,292.11,296.49,298.39,293.15,293.15,283.15,18139.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7327.94,0.0,133.59,2275.33,0.0,1446.05,0.39,1.0,0.0,3.0,1.0,0.0
16480800.0,296.97,297.15,293.15,0.0,0.0,293.07,1.0,0.89,0.8,297.57,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.85,297.61,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.63,297.28,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.85,297.09,297.15,293.15,0.0,0.0,293.07,0.71,0.31,1.42,291.07,291.15,302.15,293.4,299.18,297.46,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.0,3.47,0.77,0.48,0.48,0.0,389.39,410.0,33910.15,0.0,13043.12,1.0,284.34,292.11,296.39,298.27,293.15,293.15,283.15,18137.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.04,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7272.51,0.0,131.08,2275.33,0.0,1425.59,0.39,1.0,0.0,3.0,1.0,0.0
16481100.0,296.97,297.15,293.15,0.0,0.0,293.07,0.99,0.86,0.78,297.54,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.87,297.57,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.64,297.25,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.87,297.09,297.15,293.15,0.0,0.0,293.07,0.7,0.3,1.38,291.07,291.15,301.98,293.31,299.1,297.44,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.0,3.45,0.77,0.47,0.47,0.0,396.58,410.0,33406.0,0.0,13004.81,1.0,284.33,292.11,296.31,298.16,293.15,293.15,283.15,18149.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7217.32,0.0,128.48,2275.33,0.0,1400.85,0.38,1.0,0.0,3.0,1.0,0.0
16481400.0,296.99,297.15,293.15,0.0,0.0,293.07,0.97,0.83,0.75,297.51,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.87,297.55,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.65,297.22,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.87,297.09,297.15,293.15,0.0,0.0,293.07,0.69,0.3,1.38,291.07,291.15,301.82,293.24,299.03,297.41,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.0,3.45,0.77,0.47,0.47,0.0,399.45,410.0,32941.3,0.0,12989.78,1.0,284.33,292.11,296.23,298.06,293.15,293.15,283.15,18139.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.01,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7167.51,0.0,125.95,2275.33,0.0,1374.52,0.38,1.0,0.0,3.0,1.0,0.0
16481700.0,297.0,297.15,293.15,0.0,0.0,293.07,0.96,0.81,0.73,297.49,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.88,297.52,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.65,297.2,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.88,297.08,297.15,293.15,0.0,0.0,293.07,0.69,0.3,1.38,291.07,291.15,301.65,293.17,298.95,297.38,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.0,3.44,0.78,0.47,0.47,0.0,401.98,410.0,32488.33,0.0,12976.45,1.0,284.32,292.11,296.16,297.96,293.15,293.15,283.15,18135.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.0,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7121.04,0.0,123.57,2275.33,0.0,1349.4,0.38,1.0,0.0,3.0,1.0,0.0
16482000.0,297.01,297.15,293.15,0.0,0.0,293.07,0.95,0.78,0.71,297.47,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.89,297.49,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.65,297.17,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.89,297.07,297.15,293.15,0.0,0.0,293.07,0.69,0.3,1.38,291.07,291.15,301.48,293.11,298.88,297.36,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.0,3.43,0.78,0.46,0.46,0.0,404.3,410.0,32038.95,0.0,12964.22,1.0,284.32,292.11,296.1,297.88,293.15,293.15,283.15,18132.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,0.98,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7076.97,0.0,121.27,2275.33,0.0,1323.12,0.38,1.0,0.0,3.0,1.0,0.0
16482300.0,297.03,297.15,293.15,0.0,0.0,293.07,0.94,0.76,0.69,297.44,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.89,297.47,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.66,297.15,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.89,297.06,297.15,293.15,0.0,0.0,293.07,0.69,0.3,1.38,291.07,291.15,301.32,293.06,298.8,297.33,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.0,3.43,0.78,0.46,0.46,0.0,406.43,410.0,31593.77,0.0,12952.95,1.0,284.31,292.11,296.05,297.81,293.15,293.15,283.15,18130.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,0.97,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7035.35,0.0,119.04,2275.33,0.0,1295.78,0.37,1.0,0.0,3.0,1.0,0.0
16482600.0,297.04,297.15,293.15,0.0,0.0,293.07,0.92,0.74,0.67,297.42,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.9,297.44,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.9,297.04,297.15,293.15,0.0,0.0,293.07,0.69,0.3,1.38,291.07,291.15,301.15,293.01,298.73,297.31,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.0,3.42,0.78,0.45,0.45,0.0,408.39,410.0,31153.74,0.0,12942.51,1.0,284.3,292.11,296.01,297.74,293.15,293.15,283.15,18127.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,0.95,1.48,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6996.07,0.0,116.88,2275.33,0.0,1267.56,0.37,1.0,0.0,3.0,1.0,0.0
16482900.0,297.04,297.15,293.15,0.0,0.0,293.07,0.91,0.72,0.65,297.39,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.9,297.41,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.67,297.1,297.15,293.15,0.0,0.0,293.07,1.0,0.99,0.9,297.03,297.15,293.15,0.0,0.0,293.07,0.69,0.3,1.38,291.07,291.15,300.98,292.97,298.65,297.29,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.0,3.42,0.78,0.45,0.45,0.0,410.01,410.0,30717.08,0.0,12925.49,1.0,284.3,292.11,295.97,297.68,293.15,293.15,283.15,18126.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,0.94,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6958.95,0.0,114.78,2275.33,0.0,1238.87,0.37,1.0,0.0,3.0,1.0,0.0
16483200.0,297.05,297.15,293.15,0.0,0.0,293.07,0.91,0.71,0.64,297.37,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.9,297.39,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.67,297.08,297.15,293.15,0.0,0.0,293.07,1.0,0.97,0.9,297.02,297.15,293.15,0.0,0.0,293.07,0.69,0.3,1.38,291.07,291.15,300.82,292.94,298.58,297.27,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.4,2.0,3.41,0.78,0.45,0.45,0.0,410.07,410.0,30263.01,0.0,12856.49,1.0,284.29,292.11,295.93,297.62,293.15,293.15,283.15,18128.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6922.4,0.0,112.68,2275.33,0.0,1208.7,0.36,1.0,0.0,3.0,1.0,0.0
16483500.0,297.06,297.15,293.15,0.0,0.0,293.07,0.9,0.69,0.62,297.35,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.9,297.37,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.67,297.05,297.15,293.15,0.0,0.0,293.07,1.0,0.96,0.9,297.01,297.15,293.15,0.0,0.0,293.07,0.69,0.3,1.38,291.07,291.15,300.65,292.91,298.51,297.25,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.39,2.0,3.4,0.79,0.44,0.44,0.0,410.07,410.0,29810.92,0.0,12785.9,1.0,284.28,292.12,295.9,297.57,293.15,293.15,283.15,18128.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6887.67,0.0,110.6,2275.33,0.0,1177.53,0.36,1.0,0.0,3.0,1.0,0.0
16483800.0,297.06,297.15,293.15,0.0,0.0,293.06,0.89,0.67,0.61,297.33,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.91,297.34,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.67,297.04,297.15,293.15,0.0,0.0,293.06,0.99,0.94,0.89,296.99,297.15,293.15,0.0,0.0,293.06,0.69,0.3,1.38,291.06,291.15,300.48,292.89,298.44,297.23,293.06,1.0,0.99,0.42,0.42,0.58,0.42,5.37,1.99,3.37,0.79,0.44,0.44,0.0,410.16,410.0,29316.19,0.0,12638.99,1.0,284.28,292.11,295.88,297.52,293.15,293.15,283.15,18137.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,0.89,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6851.84,0.0,108.45,2275.33,0.0,1144.39,0.36,1.0,0.0,3.0,1.0,0.0
16484100.0,297.06,297.15,293.15,0.0,0.0,293.06,0.88,0.66,0.6,297.3,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.91,297.31,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.67,297.04,297.15,293.15,0.0,0.0,293.06,0.99,0.92,0.87,296.98,297.15,293.15,0.0,0.0,293.06,0.68,0.3,1.38,291.06,291.15,300.32,292.87,298.37,297.21,293.06,1.0,0.99,0.42,0.42,0.58,0.42,5.34,1.99,3.35,0.79,0.43,0.43,0.0,410.16,410.0,28798.76,0.0,12472.77,1.0,284.27,292.11,295.86,297.47,293.15,293.15,283.15,18142.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6815.95,0.0,106.2,2275.33,0.0,1108.31,0.36,1.0,0.0,3.0,1.0,0.0
16484400.0,297.06,297.15,293.15,0.0,0.0,293.05,0.87,0.64,0.58,297.28,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.92,297.29,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.68,297.04,297.15,293.15,0.0,0.0,293.05,0.98,0.9,0.85,296.97,297.15,293.15,0.0,0.0,293.05,0.68,0.3,1.38,291.05,291.15,300.15,292.85,298.3,297.19,293.05,1.0,0.99,0.42,0.42,0.58,0.42,5.31,1.98,3.33,0.79,0.43,0.43,0.0,410.16,410.0,28282.46,0.0,12307.26,1.0,284.26,292.11,295.84,297.43,293.15,293.15,283.15,18142.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6781.55,0.0,103.97,2275.33,0.0,1071.55,0.35,1.0,0.0,3.0,1.0,0.0
16484700.0,297.92,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,297.47,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,293.13,303.15,299.98,292.84,296.95,296.92,289.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,399.14,23.95,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485000.0,298.25,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,293.13,303.15,299.82,292.83,296.95,296.92,290.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.07,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485300.0,298.42,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,293.13,303.15,299.65,292.82,296.95,296.92,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485600.0,298.52,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,293.13,303.15,299.48,292.81,296.95,296.92,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485900.0,298.57,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,293.13,303.15,299.32,292.81,296.95,296.92,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486200.0,298.6,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,293.13,303.15,299.15,292.8,296.95,296.92,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.01,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486500.0,298.62,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,293.13,303.15,298.98,292.8,296.95,296.92,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486800.0,298.63,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.13,303.15,298.82,292.8,296.95,296.92,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487100.0,298.64,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.13,303.15,298.65,292.79,296.95,296.92,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487400.0,298.64,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.13,303.15,298.48,292.79,296.95,296.92,291.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487700.0,298.65,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.13,303.15,298.32,292.78,296.95,296.92,291.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488000.0,298.65,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.13,303.15,298.15,292.77,296.95,296.92,291.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488300.0,298.65,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.13,303.15,297.98,292.77,296.95,296.92,291.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488600.0,298.66,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.13,303.15,297.82,292.76,296.95,296.92,291.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488900.0,298.66,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.13,303.15,297.65,292.77,296.95,296.92,291.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489200.0,298.66,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.13,303.15,297.48,292.77,296.95,296.92,291.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489500.0,298.66,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.13,303.15,297.32,292.77,296.95,296.92,291.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489800.0,298.66,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.13,303.15,297.15,292.78,296.95,296.92,291.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490100.0,298.66,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.13,303.15,296.98,292.78,296.95,296.92,291.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490400.0,298.66,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.13,303.15,296.82,292.78,296.95,296.92,291.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490700.0,298.66,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.13,303.15,296.65,292.77,296.95,296.92,291.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491000.0,298.66,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.13,303.15,296.48,292.76,296.95,296.92,291.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
