time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16516200.0,298.42,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.12,303.15,292.15,290.28,296.95,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516500.0,298.42,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.12,303.15,292.15,290.25,296.95,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516800.0,298.42,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.12,303.15,292.15,290.24,296.95,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517100.0,298.41,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.12,303.15,292.15,290.24,296.95,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517400.0,298.41,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.12,303.15,292.15,290.24,296.95,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517700.0,298.41,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.12,303.15,292.15,290.24,296.95,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518000.0,298.4,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.12,303.15,292.15,290.24,296.95,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518300.0,298.4,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.12,303.15,292.15,290.24,296.95,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518600.0,298.4,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.12,303.15,292.15,290.24,296.95,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518900.0,298.4,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.12,303.15,292.15,290.24,296.95,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519200.0,298.39,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,293.11,303.15,292.15,290.24,296.96,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519500.0,298.39,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,293.11,303.15,292.15,290.24,296.95,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519800.0,298.39,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,293.11,303.15,292.15,290.24,296.95,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520100.0,298.38,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,293.11,303.15,292.15,290.24,296.95,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520400.0,298.38,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,293.11,303.15,292.15,290.24,296.95,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520700.0,298.38,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,293.11,303.15,292.15,290.24,296.95,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.04,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521000.0,298.38,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,293.11,303.15,292.15,290.24,296.95,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.02,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521300.0,298.38,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,293.11,303.15,292.15,290.24,296.95,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521600.0,298.38,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,293.11,303.15,292.15,290.24,296.95,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521900.0,298.38,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,293.11,303.15,292.15,290.24,296.95,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.01,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522200.0,298.39,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,293.11,303.15,292.15,290.24,296.95,296.92,291.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.4,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522500.0,298.39,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,293.11,303.15,292.15,290.24,296.96,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522800.0,298.4,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,293.11,303.15,292.15,290.24,296.96,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523100.0,298.4,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,293.11,303.15,292.15,290.24,296.96,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523400.0,298.41,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,293.11,303.15,292.15,290.24,296.96,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523700.0,298.42,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,293.11,303.15,292.15,290.24,296.96,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524000.0,298.43,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,293.11,303.15,292.15,290.24,296.96,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524300.0,298.43,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,293.11,303.15,292.21,290.27,296.96,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524600.0,298.44,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,293.1,303.15,292.39,290.37,296.96,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524900.0,298.45,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,293.1,303.15,292.66,290.52,296.96,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525200.0,298.46,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,293.1,303.15,293.01,290.7,296.96,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525500.0,298.47,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,293.1,303.15,293.41,290.9,296.96,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525800.0,298.48,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,293.1,303.15,293.85,291.12,296.96,296.92,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526100.0,297.75,297.15,293.15,0.0,0.0,294.05,0.81,0.51,0.46,298.02,297.15,293.15,0.0,0.0,294.05,0.83,0.55,0.52,297.96,297.15,293.15,0.0,0.0,294.05,0.82,0.54,0.38,297.89,297.15,293.15,0.0,0.0,294.05,0.81,0.53,0.5,297.7,297.15,293.15,0.0,0.0,294.05,0.8,0.49,2.22,292.05,291.15,294.31,291.35,294.3,297.89,294.06,1.0,0.92,1.0,1.0,0.0,1.0,4.88,4.88,0.0,3.77,0.0,0.0,0.0,385.25,389.03,989.33,0.0,9911.9,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526400.0,297.48,297.15,293.15,0.0,0.0,294.65,0.86,0.56,0.5,297.7,297.15,293.15,0.0,0.0,294.65,0.9,0.65,0.61,297.66,297.15,293.15,0.0,0.0,294.65,0.89,0.63,0.44,297.58,297.15,293.15,0.0,0.0,294.65,0.88,0.6,0.57,297.34,297.15,293.15,0.0,0.0,294.65,0.84,0.53,2.37,292.65,291.15,294.76,291.56,294.76,297.59,294.66,1.0,0.99,1.0,1.0,0.0,1.0,5.4,5.4,0.0,4.18,0.0,0.0,0.0,382.84,385.15,389.69,0.0,12638.81,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526700.0,297.44,297.15,293.15,0.0,0.0,295.11,0.98,0.61,0.55,297.64,297.15,293.15,0.0,0.0,295.11,1.0,0.74,0.62,297.6,297.15,293.15,0.0,0.0,295.11,1.0,0.71,0.46,297.52,297.15,293.15,0.0,0.0,295.11,1.0,0.67,0.62,297.27,297.15,293.15,0.0,0.0,295.11,0.95,0.55,2.45,293.11,291.15,295.19,291.75,295.19,297.53,295.11,1.0,1.0,1.0,1.0,0.0,1.0,5.64,5.64,0.0,4.37,0.0,0.0,0.0,314.55,399.97,300.16,0.0,13395.36,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527000.0,297.48,297.15,293.15,0.0,0.0,295.51,1.0,0.67,0.56,297.7,297.15,293.15,0.0,0.0,295.51,1.0,0.83,0.58,297.65,297.15,293.15,0.0,0.0,295.51,1.0,0.8,0.43,297.56,297.15,293.15,0.0,0.0,295.51,1.0,0.74,0.58,297.3,297.15,293.15,0.0,0.0,295.51,0.98,0.57,2.55,293.51,291.15,295.58,291.92,295.57,297.57,295.51,1.0,1.0,1.0,1.0,0.0,1.0,5.66,5.66,0.0,4.38,0.0,0.0,0.0,305.08,410.0,260.96,0.0,13436.85,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527300.0,297.57,297.15,293.15,0.0,0.0,295.85,1.0,0.74,0.53,297.78,297.15,293.15,0.0,0.0,295.85,1.0,0.94,0.56,297.73,297.15,293.15,0.0,0.0,295.85,1.0,0.9,0.41,297.64,297.15,293.15,0.0,0.0,295.85,1.0,0.82,0.56,297.35,297.15,293.15,0.0,0.0,295.85,1.0,0.61,2.66,293.85,291.15,295.9,292.06,295.9,297.65,295.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.64,410.0,219.3,0.0,13465.84,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527600.0,297.65,297.15,293.15,0.0,0.0,296.11,1.0,0.83,0.53,297.84,297.15,293.15,0.0,0.0,296.11,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,296.11,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,296.11,1.0,0.92,0.56,297.41,297.15,293.15,0.0,0.0,296.11,1.0,0.65,2.66,294.11,291.15,296.15,292.16,296.15,297.72,296.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.64,410.0,164.67,0.0,13465.9,0.0,284.26,292.11,295.91,296.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527900.0,296.95,297.15,293.15,0.0,0.0,291.57,1.0,0.82,0.53,297.32,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.41,297.18,297.15,293.15,0.0,0.0,291.57,1.0,0.94,0.56,296.86,297.15,293.15,0.0,0.0,291.57,1.0,0.62,2.66,289.57,291.15,296.34,292.24,296.34,297.14,291.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.49,0.49,0.0,298.63,410.0,28742.86,0.0,13465.92,1.0,284.18,290.63,296.27,298.23,293.15,293.15,283.15,16618.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.06,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6946.76,0.0,125.12,2275.33,0.0,1419.11,0.38,1.0,0.0,3.0,1.0,0.0
16528200.0,296.62,297.15,293.15,0.0,0.0,291.84,1.0,0.73,0.59,297.01,297.15,293.15,0.0,0.0,291.84,1.0,0.98,0.63,296.91,297.15,293.15,0.0,0.0,291.84,1.0,0.96,0.46,296.87,297.15,293.15,0.0,0.0,291.84,1.0,0.9,0.63,296.56,297.15,293.15,0.0,0.0,291.84,0.93,0.52,2.38,289.84,291.15,296.52,292.29,296.52,296.84,291.84,1.0,1.0,1.0,1.0,0.0,1.0,5.64,5.64,0.0,4.36,0.45,0.45,0.0,316.31,410.0,27172.05,0.0,13385.24,1.0,284.15,290.92,295.14,296.69,293.15,293.15,283.15,18873.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,0.95,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6538.42,0.0,121.04,2275.33,0.0,1242.04,0.37,1.0,0.0,3.0,1.0,0.0
16528500.0,296.56,297.15,293.15,0.0,0.0,292.14,0.93,0.62,0.57,296.88,297.15,293.15,0.0,0.0,292.14,1.0,0.93,0.76,296.79,297.15,293.15,0.0,0.0,292.14,1.0,0.9,0.56,296.73,297.15,293.15,0.0,0.0,292.14,1.0,0.82,0.76,296.62,297.15,293.15,0.0,0.0,292.14,0.82,0.42,1.95,290.14,291.15,296.68,292.34,296.68,296.75,292.14,1.0,1.0,1.0,1.0,0.0,1.0,5.54,5.54,0.0,4.29,0.42,0.42,0.0,358.38,410.0,25494.36,0.0,13183.83,1.0,284.14,291.24,295.27,296.7,293.15,293.15,283.15,18767.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,0.85,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6475.9,0.0,106.41,2275.33,0.0,917.8,0.36,1.0,0.0,3.0,1.0,0.0
16528800.0,296.7,297.15,293.15,0.0,0.0,292.3,0.82,0.54,0.5,296.79,297.15,293.15,0.0,0.0,292.3,0.97,0.87,0.83,296.74,297.15,293.15,0.0,0.0,292.3,0.95,0.82,0.58,296.72,297.15,293.15,0.0,0.0,292.3,0.91,0.75,0.72,296.73,297.15,293.15,0.0,0.0,292.3,0.72,0.35,1.63,290.3,291.15,296.84,292.38,296.84,296.74,292.3,1.0,0.96,1.0,1.0,0.0,1.0,5.12,5.12,0.0,3.97,0.39,0.39,0.0,413.48,410.0,23621.54,0.0,11360.32,1.0,284.13,291.44,295.34,296.71,293.15,293.15,283.15,18763.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.77,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6397.11,0.0,95.76,2275.33,0.0,826.95,0.34,1.0,0.0,3.0,1.0,0.0
16529100.0,296.83,297.15,293.15,0.0,0.0,292.35,0.78,0.49,0.45,296.83,297.15,293.15,0.0,0.0,292.35,0.92,0.82,0.78,296.8,297.15,293.15,0.0,0.0,292.35,0.9,0.76,0.54,296.79,297.15,293.15,0.0,0.0,292.35,0.86,0.68,0.66,296.84,297.15,293.15,0.0,0.0,292.35,0.66,0.3,1.4,290.35,291.15,296.99,292.41,296.86,296.83,292.36,1.0,0.89,0.23,0.23,0.77,0.23,4.59,0.87,3.72,-0.16,0.35,0.35,0.0,411.52,410.0,20994.28,0.0,8779.49,1.0,284.08,291.56,295.34,296.58,293.15,293.15,283.15,18707.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.67,1.23,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6256.48,0.0,84.04,2275.33,0.0,671.75,0.32,1.0,0.0,3.0,1.0,0.0
16529400.0,296.95,297.15,293.15,0.0,0.0,292.52,0.75,0.45,0.41,296.92,297.15,293.15,0.0,0.0,292.52,0.9,0.77,0.74,296.9,297.15,293.15,0.0,0.0,292.52,0.87,0.71,0.51,296.89,297.15,293.15,0.0,0.0,292.52,0.84,0.63,0.61,296.91,297.15,293.15,0.0,0.0,292.52,0.66,0.3,1.4,290.52,291.15,297.14,292.45,296.97,296.92,292.52,1.0,0.87,0.26,0.26,0.74,0.26,4.41,0.9,3.51,-0.08,0.33,0.33,0.0,410.5,409.7,19865.98,0.0,8008.57,1.0,284.06,291.74,295.41,296.58,293.15,293.15,283.15,18376.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.62,1.18,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6216.44,0.0,77.31,2275.33,0.0,571.62,0.31,1.0,0.0,3.0,1.0,0.0
16529700.0,297.04,297.15,293.15,0.0,0.0,292.66,0.74,0.43,0.4,296.99,297.15,293.15,0.0,0.0,292.66,0.88,0.74,0.71,296.98,297.15,293.15,0.0,0.0,292.66,0.86,0.68,0.48,296.97,297.15,293.15,0.0,0.0,292.66,0.82,0.6,0.58,296.95,297.15,293.15,0.0,0.0,292.66,0.66,0.3,1.4,290.66,291.15,297.29,292.48,297.05,296.98,292.66,1.0,0.85,0.28,0.28,0.72,0.28,4.29,0.95,3.34,-0.01,0.32,0.32,0.0,407.56,407.01,19106.37,0.0,7510.69,1.0,284.05,291.88,295.46,296.6,293.15,293.15,283.15,18238.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.58,1.14,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6192.26,0.0,73.39,2275.33,0.0,529.8,0.31,1.0,0.0,3.0,1.0,0.0
16530000.0,297.09,297.15,293.15,0.0,0.0,292.78,0.73,0.42,0.39,297.05,297.15,293.15,0.0,0.0,292.78,0.87,0.73,0.69,297.04,297.15,293.15,0.0,0.0,292.78,0.85,0.66,0.47,297.04,297.15,293.15,0.0,0.0,292.78,0.82,0.58,0.56,296.97,297.15,293.15,0.0,0.0,292.78,0.66,0.3,1.4,290.78,291.15,297.44,292.52,297.14,297.04,292.78,1.0,0.84,0.3,0.3,0.7,0.3,4.21,1.01,3.2,0.07,0.31,0.31,0.0,403.03,402.64,18633.58,0.0,7186.5,1.0,284.04,292.0,295.5,296.62,293.15,293.15,283.15,18152.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.56,1.12,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6180.21,0.0,70.91,2275.33,0.0,501.64,0.3,1.0,0.0,3.0,1.0,0.0
16530300.0,297.13,297.15,293.15,0.0,0.0,292.88,0.73,0.41,0.38,297.09,297.15,293.15,0.0,0.0,292.88,0.87,0.71,0.68,297.09,297.15,293.15,0.0,0.0,292.88,0.85,0.65,0.46,297.08,297.15,293.15,0.0,0.0,292.88,0.81,0.57,0.55,296.99,297.15,293.15,0.0,0.0,292.87,0.66,0.3,1.4,290.88,291.15,297.6,292.56,297.22,297.08,292.88,1.0,0.84,0.32,0.32,0.68,0.32,4.17,1.08,3.09,0.14,0.3,0.3,0.0,397.72,397.46,18374.05,0.0,6981.86,1.0,284.04,292.1,295.55,296.66,293.15,293.15,283.15,18093.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.54,1.11,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6180.42,0.0,69.39,2275.33,0.0,483.31,0.3,1.0,0.0,3.0,1.0,0.0
16530600.0,297.16,297.15,293.15,0.0,0.0,292.96,0.73,0.41,0.38,297.12,297.15,293.15,0.0,0.0,292.96,0.87,0.71,0.68,297.12,297.15,293.15,0.0,0.0,292.96,0.84,0.65,0.46,297.12,297.15,293.15,0.0,0.0,292.96,0.81,0.56,0.54,297.01,297.15,293.15,0.0,0.0,292.96,0.66,0.3,1.4,290.96,291.15,297.77,292.62,297.3,297.12,292.96,1.0,0.83,0.34,0.34,0.66,0.34,4.15,1.15,3.0,0.22,0.3,0.3,0.0,392.23,392.07,18282.47,0.0,6863.84,1.0,284.04,292.18,295.61,296.71,293.15,293.15,283.15,18049.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.54,1.1,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6190.83,0.0,68.53,2275.33,0.0,472.5,0.3,1.0,0.0,3.0,1.0,0.0
16530900.0,297.18,297.15,293.15,0.0,0.0,293.03,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,293.03,0.87,0.71,0.68,297.14,297.15,293.15,0.0,0.0,293.03,0.85,0.64,0.46,297.14,297.15,293.15,0.0,0.0,293.03,0.81,0.56,0.54,297.02,297.15,293.15,0.0,0.0,293.03,0.66,0.3,1.4,291.03,291.15,297.95,292.69,297.39,297.15,293.03,1.0,0.83,0.36,0.36,0.64,0.36,4.15,1.22,2.92,0.29,0.3,0.3,0.0,386.99,386.92,18335.73,0.0,6813.86,1.0,284.05,292.24,295.69,296.79,293.15,293.15,283.15,18014.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.53,1.1,0.01,5.29,4.13,1.16,0.0,0.0,0.0,6211.05,0.0,68.19,2275.33,0.0,467.19,0.3,1.0,0.0,3.0,1.0,0.0
16531200.0,297.2,297.15,293.15,0.0,0.0,293.09,0.74,0.43,0.39,297.16,297.15,293.15,0.0,0.0,293.09,0.88,0.71,0.68,297.16,297.15,293.15,0.0,0.0,293.09,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,293.09,0.81,0.56,0.54,297.03,297.15,293.15,0.0,0.0,293.09,0.66,0.3,1.39,291.09,291.15,298.15,292.77,297.47,297.17,293.09,1.0,0.83,0.37,0.37,0.63,0.37,4.16,1.29,2.86,0.36,0.3,0.3,0.0,382.31,382.31,18511.36,0.0,6819.32,1.0,284.05,292.3,295.77,296.88,293.15,293.15,283.15,17984.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.54,1.1,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6240.77,0.0,68.27,2275.33,0.0,466.08,0.3,1.0,0.0,3.0,1.0,0.0
16531500.0,297.22,297.15,293.15,0.0,0.0,293.14,0.75,0.44,0.4,297.18,297.15,293.15,0.0,0.0,293.14,0.88,0.71,0.68,297.18,297.15,293.15,0.0,0.0,293.14,0.85,0.65,0.46,297.18,297.15,293.15,0.0,0.0,293.14,0.82,0.57,0.54,297.04,297.15,293.15,0.0,0.0,293.14,0.67,0.3,1.39,291.14,291.15,298.38,292.88,297.58,297.19,293.14,1.0,0.83,0.39,0.39,0.61,0.39,4.18,1.36,2.82,0.42,0.31,0.31,0.0,378.43,378.53,18827.03,0.0,6881.86,1.0,284.06,292.35,295.88,297.0,293.15,293.15,283.15,17953.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.54,1.11,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6282.32,0.0,68.74,2275.33,0.0,467.86,0.3,1.0,0.0,3.0,1.0,0.0
16531800.0,297.24,297.15,293.15,0.0,0.0,293.19,0.76,0.45,0.42,297.2,297.15,293.15,0.0,0.0,293.19,0.89,0.72,0.69,297.2,297.15,293.15,0.0,0.0,293.19,0.86,0.66,0.46,297.2,297.15,293.15,0.0,0.0,293.19,0.83,0.58,0.55,297.06,297.15,293.15,0.0,0.0,293.19,0.67,0.3,1.39,291.19,291.15,298.63,293.01,297.69,297.21,293.19,1.0,0.83,0.4,0.4,0.6,0.4,4.22,1.44,2.79,0.49,0.31,0.31,0.0,375.66,375.85,19293.38,0.0,7009.78,1.0,284.08,292.39,296.01,297.15,293.15,293.15,283.15,17921.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.55,1.12,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6337.44,0.0,69.64,2275.33,0.0,474.59,0.3,1.0,0.0,3.0,1.0,0.0
16532100.0,297.26,297.15,293.15,0.0,0.0,293.24,0.78,0.47,0.43,297.22,297.15,293.15,0.0,0.0,293.24,0.89,0.74,0.7,297.22,297.15,293.15,0.0,0.0,293.24,0.87,0.67,0.47,297.22,297.15,293.15,0.0,0.0,293.24,0.83,0.59,0.56,297.07,297.15,293.15,0.0,0.0,293.24,0.67,0.3,1.39,291.24,291.15,298.91,293.15,297.82,297.23,293.24,1.0,0.84,0.41,0.41,0.59,0.41,4.28,1.51,2.77,0.54,0.32,0.32,0.0,374.2,374.49,19896.57,0.0,7203.22,1.0,284.1,292.42,296.16,297.33,293.15,293.15,283.15,17890.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.57,1.13,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6403.77,0.0,70.97,2275.33,0.0,487.64,0.31,1.0,0.0,3.0,1.0,0.0
16532400.0,297.28,297.15,293.15,0.0,0.0,293.28,0.79,0.5,0.45,297.24,297.15,293.15,0.0,0.0,293.28,0.9,0.75,0.71,297.23,297.15,293.15,0.0,0.0,293.28,0.87,0.68,0.48,297.24,297.15,293.15,0.0,0.0,293.28,0.84,0.61,0.58,297.09,297.15,293.15,0.0,0.0,293.28,0.67,0.3,1.39,291.28,291.15,299.2,293.31,297.95,297.25,293.28,1.0,0.85,0.42,0.42,0.58,0.42,4.34,1.57,2.77,0.6,0.33,0.33,0.0,374.24,374.62,20623.44,0.0,7461.88,1.0,284.12,292.45,296.32,297.53,293.15,293.15,283.15,17859.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.59,1.15,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6479.39,0.0,72.71,2275.33,0.0,506.73,0.31,1.0,0.0,3.0,1.0,0.0
16532700.0,297.29,297.15,293.15,0.0,0.0,293.31,0.8,0.52,0.47,297.25,297.15,293.15,0.0,0.0,293.31,0.91,0.77,0.73,297.24,297.15,293.15,0.0,0.0,293.31,0.88,0.7,0.49,297.25,297.15,293.15,0.0,0.0,293.31,0.85,0.62,0.59,297.11,297.15,293.15,0.0,0.0,293.31,0.67,0.3,1.39,291.31,291.15,299.5,293.48,298.09,297.26,293.31,1.0,0.86,0.42,0.42,0.58,0.42,4.42,1.64,2.78,0.65,0.34,0.34,0.0,375.91,376.37,21454.64,0.0,7782.85,1.0,284.14,292.48,296.49,297.73,293.15,293.15,283.15,17830.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.62,1.17,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6562.3,0.0,74.84,2275.33,0.0,531.46,0.31,1.0,0.0,3.0,1.0,0.0
16533000.0,297.3,297.15,293.15,0.0,0.0,293.34,0.82,0.55,0.5,297.26,297.15,293.15,0.0,0.0,293.34,0.92,0.79,0.75,297.25,297.15,293.15,0.0,0.0,293.34,0.89,0.72,0.5,297.26,297.15,293.15,0.0,0.0,293.34,0.86,0.64,0.61,297.13,297.15,293.15,0.0,0.0,293.34,0.67,0.3,1.39,291.34,291.15,299.8,293.64,298.22,297.27,293.34,1.0,0.87,0.43,0.43,0.57,0.43,4.51,1.7,2.8,0.69,0.35,0.35,0.0,379.4,379.93,22368.74,0.0,8163.23,1.0,284.17,292.49,296.66,297.95,293.15,293.15,283.15,17803.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.64,1.19,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6650.42,0.0,77.35,2275.33,0.0,561.47,0.32,1.0,0.0,3.0,1.0,0.0
16533300.0,297.31,297.15,293.15,0.0,0.0,293.36,0.83,0.58,0.52,297.27,297.15,293.15,0.0,0.0,293.36,0.93,0.81,0.77,297.26,297.15,293.15,0.0,0.0,293.36,0.9,0.74,0.52,297.27,297.15,293.15,0.0,0.0,293.36,0.87,0.66,0.63,297.14,297.15,293.15,0.0,0.0,293.36,0.67,0.3,1.39,291.36,291.15,300.09,293.8,298.35,297.28,293.36,1.0,0.88,0.43,0.43,0.57,0.43,4.6,1.76,2.84,0.73,0.36,0.36,0.0,384.68,385.27,23339.96,0.0,8596.74,1.0,284.19,292.5,296.82,298.16,293.15,293.15,283.15,17781.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.67,1.22,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6741.44,0.0,80.21,2275.33,0.0,596.18,0.32,1.0,0.0,3.0,1.0,0.0
16533600.0,297.31,297.15,293.15,0.0,0.0,293.37,0.84,0.6,0.55,297.28,297.15,293.15,0.0,0.0,293.37,0.94,0.83,0.79,297.26,297.15,293.15,0.0,0.0,293.37,0.91,0.76,0.53,297.27,297.15,293.15,0.0,0.0,293.37,0.88,0.68,0.65,297.16,297.15,293.15,0.0,0.0,293.37,0.67,0.3,1.39,291.37,291.15,300.36,293.96,298.47,297.28,293.37,1.0,0.9,0.44,0.44,0.56,0.44,4.7,1.82,2.88,0.76,0.38,0.38,0.0,391.56,392.24,24347.24,0.0,9088.87,1.0,284.22,292.5,296.98,298.36,293.15,293.15,283.15,17761.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.7,1.24,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6833.29,0.0,83.37,2275.33,0.0,635.12,0.32,1.0,0.0,3.0,1.0,0.0
16533900.0,297.31,297.15,293.15,0.0,0.0,293.38,0.85,0.63,0.57,297.28,297.15,293.15,0.0,0.0,293.38,0.95,0.86,0.81,297.26,297.15,293.15,0.0,0.0,293.38,0.92,0.78,0.54,297.27,297.15,293.15,0.0,0.0,293.38,0.89,0.71,0.67,297.17,297.15,293.15,0.0,0.0,293.38,0.68,0.3,1.41,291.38,291.15,300.61,294.09,298.57,297.28,293.38,1.0,0.92,0.44,0.44,0.56,0.44,4.81,1.87,2.94,0.79,0.39,0.39,0.0,399.98,400.74,25391.57,0.0,9674.89,1.0,284.24,292.49,297.12,298.56,293.15,293.15,283.15,17741.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.74,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6925.24,0.0,86.85,2275.33,0.0,678.78,0.33,1.0,0.0,3.0,1.0,0.0
16534200.0,297.3,297.15,293.15,0.0,0.0,293.38,0.86,0.66,0.59,297.28,297.15,293.15,0.0,0.0,293.38,0.96,0.88,0.83,297.26,297.15,293.15,0.0,0.0,293.38,0.92,0.8,0.56,297.27,297.15,293.15,0.0,0.0,293.38,0.89,0.73,0.69,297.18,297.15,293.15,0.0,0.0,293.38,0.68,0.31,1.43,291.38,291.15,300.83,294.21,298.66,297.27,293.38,1.0,0.94,0.44,0.44,0.56,0.44,4.93,1.92,3.01,0.81,0.4,0.4,0.0,409.3,410.0,26435.17,0.0,10325.65,1.0,284.26,292.47,297.24,298.73,293.15,293.15,283.15,17730.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.77,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7014.06,0.0,90.61,2275.33,0.0,726.93,0.34,1.0,0.0,3.0,1.0,0.0
16534500.0,297.29,297.15,293.15,0.0,0.0,293.38,0.88,0.68,0.62,297.28,297.15,293.15,0.0,0.0,293.38,0.97,0.9,0.85,297.26,297.15,293.15,0.0,0.0,293.38,0.94,0.81,0.57,297.27,297.15,293.15,0.0,0.0,293.38,0.91,0.75,0.71,297.18,297.15,293.15,0.0,0.0,293.38,0.69,0.31,1.45,291.38,291.15,301.01,294.31,298.72,297.26,293.38,1.0,0.95,0.44,0.44,0.56,0.44,5.05,1.96,3.08,0.83,0.41,0.41,0.0,409.38,410.0,27422.24,0.0,10909.26,1.0,284.28,292.45,297.33,298.88,293.15,293.15,283.15,17733.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.8,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7095.27,0.0,94.49,2275.33,0.0,778.19,0.34,1.0,0.0,3.0,1.0,0.0
16534800.0,297.27,297.15,293.15,0.0,0.0,293.37,0.89,0.7,0.63,297.27,297.15,293.15,0.0,0.0,293.37,0.98,0.92,0.87,297.25,297.15,293.15,0.0,0.0,293.37,0.95,0.83,0.58,297.26,297.15,293.15,0.0,0.0,293.37,0.92,0.77,0.73,297.18,297.15,293.15,0.0,0.0,293.37,0.69,0.32,1.47,291.37,291.15,301.15,294.38,298.77,297.25,293.37,1.0,0.97,0.44,0.44,0.56,0.44,5.16,2.0,3.16,0.84,0.42,0.42,0.0,409.41,410.0,28317.96,0.0,11493.85,1.0,284.29,292.42,297.4,298.99,293.15,293.15,283.15,17745.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.83,1.36,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7165.39,0.0,98.33,2275.33,0.0,829.93,0.35,1.0,0.0,3.0,1.0,0.0
16535100.0,297.25,297.15,293.15,0.0,0.0,293.35,0.9,0.72,0.65,297.26,297.15,293.15,0.0,0.0,293.35,0.99,0.94,0.89,297.23,297.15,293.15,0.0,0.0,293.35,0.96,0.85,0.59,297.25,297.15,293.15,0.0,0.0,293.35,0.93,0.79,0.75,297.18,297.15,293.15,0.0,0.0,293.35,0.7,0.33,1.5,291.35,291.15,301.26,294.43,298.79,297.24,293.35,1.0,0.98,0.43,0.43,0.57,0.43,5.26,2.03,3.23,0.85,0.43,0.43,0.0,409.51,410.0,29092.67,0.0,12030.55,1.0,284.3,292.39,297.45,299.08,293.15,293.15,283.15,17769.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7225.18,0.0,101.96,2275.33,0.0,873.27,0.35,1.0,0.0,3.0,1.0,0.0
16535400.0,297.23,297.15,293.15,0.0,0.0,293.33,0.91,0.74,0.66,297.24,297.15,293.15,0.0,0.0,293.33,1.0,0.96,0.9,297.22,297.15,293.15,0.0,0.0,293.33,0.97,0.86,0.6,297.23,297.15,293.15,0.0,0.0,293.33,0.95,0.8,0.76,297.17,297.15,293.15,0.0,0.0,293.33,0.71,0.33,1.51,291.33,291.15,301.35,294.49,298.81,297.22,293.33,1.0,0.99,0.43,0.43,0.57,0.43,5.33,2.05,3.29,0.85,0.44,0.44,0.0,409.63,410.0,29737.26,0.0,12458.47,1.0,284.31,292.36,297.5,299.17,293.15,293.15,283.15,17799.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7279.51,0.0,105.23,2275.33,0.0,904.17,0.36,1.0,0.0,3.0,1.0,0.0
16535700.0,297.2,297.15,293.15,0.0,0.0,293.3,0.92,0.74,0.67,297.22,297.15,293.15,0.0,0.0,293.3,1.0,0.97,0.91,297.2,297.15,293.15,0.0,0.0,293.3,0.97,0.87,0.61,297.21,297.15,293.15,0.0,0.0,293.3,0.95,0.81,0.77,297.16,297.15,293.15,0.0,0.0,293.3,0.71,0.33,1.52,291.3,291.15,301.44,294.56,298.82,297.2,293.3,1.0,0.99,0.43,0.43,0.57,0.43,5.38,2.06,3.32,0.85,0.44,0.44,0.0,409.85,410.0,30220.23,0.0,12703.83,1.0,284.32,292.33,297.57,299.26,293.15,293.15,283.15,17843.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7325.83,0.0,107.99,2275.33,0.0,926.44,0.36,1.0,0.0,3.0,1.0,0.0
16536000.0,297.19,297.15,293.15,0.0,0.0,293.29,0.93,0.75,0.68,297.22,297.15,293.15,0.0,0.0,293.29,1.0,0.98,0.9,297.19,297.15,293.15,0.0,0.0,293.29,0.98,0.87,0.61,297.2,297.15,293.15,0.0,0.0,293.29,0.96,0.82,0.78,297.15,297.15,293.15,0.0,0.0,293.29,0.71,0.33,1.52,291.29,291.15,301.52,294.63,298.84,297.19,293.29,1.0,1.0,0.43,0.43,0.57,0.43,5.4,2.06,3.34,0.85,0.45,0.45,0.0,409.91,410.0,30753.86,0.0,12818.93,1.0,284.32,292.3,297.64,299.35,293.15,293.15,283.15,17823.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7377.12,0.0,110.71,2275.33,0.0,944.69,0.36,1.0,0.0,3.0,1.0,0.0
16536300.0,297.17,297.15,293.15,0.0,0.0,293.28,0.93,0.76,0.68,297.22,297.15,293.15,0.0,0.0,293.28,1.0,0.99,0.9,297.18,297.15,293.15,0.0,0.0,293.28,0.98,0.88,0.61,297.19,297.15,293.15,0.0,0.0,293.28,0.96,0.83,0.78,297.15,297.15,293.15,0.0,0.0,293.28,0.71,0.33,1.52,291.28,291.15,301.6,294.71,298.86,297.18,293.28,1.0,1.0,0.43,0.43,0.57,0.43,5.41,2.06,3.35,0.84,0.45,0.45,0.0,409.95,410.0,31261.66,0.0,12883.53,1.0,284.33,292.26,297.72,299.46,293.15,293.15,283.15,17826.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,0.94,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7428.45,0.0,113.55,2275.33,0.0,964.48,0.37,1.0,0.0,3.0,1.0,0.0
16536600.0,297.17,297.15,293.15,0.0,0.0,293.27,0.93,0.76,0.68,297.22,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.9,297.17,297.15,293.15,0.0,0.0,293.27,0.98,0.88,0.62,297.18,297.15,293.15,0.0,0.0,293.27,0.96,0.83,0.79,297.14,297.15,293.15,0.0,0.0,293.27,0.71,0.33,1.51,291.27,291.15,301.67,294.79,298.88,297.18,293.27,1.0,1.0,0.43,0.43,0.57,0.43,5.41,2.05,3.36,0.84,0.46,0.46,0.0,409.98,410.0,31737.37,0.0,12915.16,1.0,284.33,292.23,297.8,299.56,293.15,293.15,283.15,17833.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,0.96,1.48,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7478.29,0.0,116.34,2275.33,0.0,982.53,0.37,1.0,0.0,3.0,1.0,0.0
16536900.0,297.16,297.15,293.15,0.0,0.0,293.26,0.93,0.76,0.69,297.22,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.9,297.16,297.15,293.15,0.0,0.0,293.26,0.98,0.88,0.62,297.18,297.15,293.15,0.0,0.0,293.26,0.96,0.84,0.79,297.14,297.15,293.15,0.0,0.0,293.26,0.71,0.33,1.51,291.26,291.15,301.74,294.87,298.9,297.17,293.26,1.0,1.0,0.43,0.43,0.57,0.43,5.42,2.05,3.37,0.83,0.46,0.46,0.0,409.99,410.0,32189.58,0.0,12926.91,1.0,284.34,292.2,297.87,299.66,293.15,293.15,283.15,17840.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,0.98,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7527.07,0.0,119.05,2275.33,0.0,998.95,0.37,1.0,0.0,3.0,1.0,0.0
16537200.0,297.16,297.15,293.15,0.0,0.0,293.26,0.93,0.76,0.69,297.23,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.9,297.16,297.15,293.15,0.0,0.0,293.26,0.98,0.89,0.62,297.17,297.15,293.15,0.0,0.0,293.26,0.97,0.84,0.8,297.14,297.15,293.15,0.0,0.0,293.26,0.71,0.33,1.5,291.26,291.15,301.82,294.95,298.93,297.17,293.26,1.0,1.0,0.43,0.43,0.57,0.43,5.42,2.05,3.37,0.83,0.47,0.47,0.0,410.0,410.0,32628.05,0.0,12930.92,1.0,284.34,292.18,297.95,299.76,293.15,293.15,283.15,17844.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.0,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7575.08,0.0,121.72,2275.33,0.0,1014.53,0.38,1.0,0.0,3.0,1.0,0.0
16537500.0,297.16,297.15,293.15,0.0,0.0,293.25,0.93,0.76,0.69,297.23,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.9,297.16,297.15,293.15,0.0,0.0,293.25,0.98,0.89,0.62,297.17,297.15,293.15,0.0,0.0,293.25,0.97,0.85,0.8,297.14,297.15,293.15,0.0,0.0,293.25,0.71,0.32,1.49,291.25,291.15,301.89,295.02,298.95,297.18,293.25,1.0,1.0,0.43,0.43,0.57,0.43,5.42,2.04,3.38,0.83,0.47,0.47,0.0,409.88,410.0,33062.01,0.0,12934.76,1.0,284.35,292.15,298.03,299.86,293.15,293.15,283.15,17846.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.01,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7622.63,0.0,124.39,2275.33,0.0,1030.18,0.38,1.0,0.0,3.0,1.0,0.0
16537800.0,297.17,297.15,293.15,0.0,0.0,293.25,0.94,0.77,0.69,297.24,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.9,297.16,297.15,293.15,0.0,0.0,293.25,0.98,0.89,0.62,297.17,297.15,293.15,0.0,0.0,293.25,0.97,0.85,0.81,297.14,297.15,293.15,0.0,0.0,293.25,0.71,0.32,1.49,291.25,291.15,301.97,295.09,298.98,297.18,293.25,1.0,1.0,0.43,0.43,0.57,0.43,5.42,2.04,3.38,0.82,0.48,0.48,0.0,409.32,410.0,33495.41,0.0,12937.7,1.0,284.35,292.13,298.1,299.95,293.15,293.15,283.15,17846.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7669.61,0.0,127.08,2275.33,0.0,1046.4,0.38,1.0,0.0,3.0,1.0,0.0
16538100.0,297.17,297.15,293.15,0.0,0.0,293.24,0.94,0.77,0.7,297.25,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.9,297.17,297.15,293.15,0.0,0.0,293.24,0.99,0.89,0.62,297.18,297.15,293.15,0.0,0.0,293.24,0.97,0.86,0.81,297.14,297.15,293.15,0.0,0.0,293.24,0.71,0.32,1.48,291.24,291.15,302.06,295.16,299.02,297.19,293.24,1.0,1.0,0.43,0.43,0.57,0.43,5.42,2.04,3.38,0.82,0.48,0.48,0.0,408.26,410.0,33932.35,0.0,12943.34,1.0,284.35,292.11,298.17,300.04,293.15,293.15,283.15,17846.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7715.98,0.0,129.81,2275.33,0.0,1063.66,0.39,1.0,0.0,3.0,1.0,0.0
16538400.0,297.18,297.15,293.15,0.0,0.0,293.24,0.94,0.78,0.7,297.27,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.89,297.17,297.15,293.15,0.0,0.0,293.24,0.99,0.9,0.63,297.18,297.15,293.15,0.0,0.0,293.24,0.98,0.86,0.82,297.14,297.15,293.15,0.0,0.0,293.24,0.71,0.32,1.48,291.24,291.15,302.15,295.22,299.05,297.19,293.24,1.0,1.0,0.43,0.43,0.57,0.43,5.43,2.04,3.39,0.82,0.49,0.49,0.0,406.59,410.0,34374.83,0.0,12952.2,1.0,284.36,292.09,298.23,300.13,293.15,293.15,283.15,17845.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.06,1.58,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7761.55,0.0,132.59,2275.33,0.0,1082.4,0.39,1.0,0.0,3.0,1.0,0.0
16538700.0,297.19,297.15,293.15,0.0,0.0,293.24,0.95,0.78,0.71,297.29,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.89,297.17,297.15,293.15,0.0,0.0,293.24,0.99,0.9,0.63,297.18,297.15,293.15,0.0,0.0,293.24,0.98,0.87,0.82,297.15,297.15,293.15,0.0,0.0,293.24,0.71,0.32,1.47,291.24,291.15,302.25,295.28,299.09,297.2,293.24,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.03,3.4,0.82,0.49,0.49,0.0,404.26,410.0,34821.71,0.0,12964.54,1.0,284.36,292.08,298.29,300.2,293.15,293.15,283.15,17844.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7806.53,0.0,135.43,2275.33,0.0,1101.21,0.39,1.0,0.0,3.0,1.0,0.0
16539000.0,297.2,297.15,293.15,0.0,0.0,293.24,0.95,0.79,0.71,297.31,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.88,297.18,297.15,293.15,0.0,0.0,293.24,0.99,0.91,0.63,297.19,297.15,293.15,0.0,0.0,293.24,0.98,0.87,0.83,297.15,297.15,293.15,0.0,0.0,293.24,0.71,0.32,1.47,291.24,291.15,302.35,295.33,299.14,297.21,293.24,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.03,3.4,0.81,0.5,0.5,0.0,401.25,410.0,35272.09,0.0,12980.42,1.0,284.37,292.06,298.34,300.28,293.15,293.15,283.15,17843.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.1,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7851.79,0.0,138.33,2275.33,0.0,1119.41,0.4,1.0,0.0,3.0,1.0,0.0
16539300.0,297.2,297.15,293.15,0.0,0.0,293.24,0.96,0.8,0.72,297.34,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.87,297.18,297.15,293.15,0.0,0.0,293.24,1.0,0.91,0.64,297.19,297.15,293.15,0.0,0.0,293.24,0.99,0.88,0.83,297.15,297.15,293.15,0.0,0.0,293.24,0.71,0.32,1.47,291.24,291.15,302.45,295.39,299.18,297.23,293.24,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.03,3.41,0.81,0.5,0.5,0.0,397.66,410.0,35725.55,0.0,12999.4,1.0,284.37,292.05,298.39,300.36,293.15,293.15,283.15,17841.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7897.39,0.0,141.3,2275.33,0.0,1137.65,0.4,1.0,0.0,3.0,1.0,0.0
