time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16539600.0,297.21,297.15,293.15,0.0,0.0,293.24,0.97,0.81,0.73,297.36,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.86,297.19,297.15,293.15,0.0,0.0,293.24,1.0,0.92,0.64,297.2,297.15,293.15,0.0,0.0,293.24,0.99,0.89,0.84,297.15,297.15,293.15,0.0,0.0,293.24,0.71,0.32,1.47,291.24,291.15,302.55,295.44,299.22,297.24,293.24,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.03,3.42,0.81,0.5,0.5,0.0,394.46,410.0,36174.11,0.0,13016.07,1.0,284.38,292.03,298.45,300.43,293.15,293.15,283.15,17842.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7942.81,0.0,144.33,2275.33,0.0,1155.75,0.4,1.0,0.0,3.0,1.0,0.0
16539900.0,297.21,297.15,293.15,0.0,0.0,293.23,0.97,0.82,0.74,297.39,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.86,297.2,297.15,293.15,0.0,0.0,293.23,1.0,0.93,0.63,297.2,297.15,293.15,0.0,0.0,293.23,1.0,0.9,0.85,297.15,297.15,293.15,0.0,0.0,293.23,0.72,0.32,1.47,291.23,291.15,302.65,295.5,299.26,297.25,293.23,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.03,3.43,0.81,0.51,0.51,0.0,391.9,410.0,36613.53,0.0,13029.41,1.0,284.38,292.02,298.5,300.51,293.15,293.15,283.15,17843.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.15,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7987.71,0.0,147.37,2275.33,0.0,1173.18,0.41,1.0,0.0,3.0,1.0,0.0
16540200.0,297.21,297.15,293.15,0.0,0.0,293.23,0.98,0.83,0.75,297.41,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.85,297.22,297.15,293.15,0.0,0.0,293.23,1.0,0.94,0.63,297.2,297.15,293.15,0.0,0.0,293.23,1.0,0.91,0.85,297.15,297.15,293.15,0.0,0.0,293.23,0.72,0.32,1.47,291.23,291.15,302.76,295.55,299.3,297.26,293.23,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.03,3.43,0.81,0.51,0.51,0.0,390.07,410.0,37042.1,0.0,13038.79,1.0,284.38,292.01,298.55,300.58,293.15,293.15,283.15,17846.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8032.09,0.0,150.41,2275.33,0.0,1189.87,0.41,1.0,0.0,3.0,1.0,0.0
16540500.0,297.21,297.15,293.15,0.0,0.0,293.23,0.98,0.84,0.76,297.43,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.85,297.23,297.15,293.15,0.0,0.0,293.23,1.0,0.95,0.63,297.21,297.15,293.15,0.0,0.0,293.23,1.0,0.92,0.85,297.15,297.15,293.15,0.0,0.0,293.23,0.72,0.32,1.47,291.23,291.15,302.86,295.6,299.35,297.27,293.23,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.03,3.44,0.8,0.52,0.52,0.0,388.99,410.0,37456.85,0.0,13044.38,1.0,284.39,291.99,298.61,300.66,293.15,293.15,283.15,17849.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.18,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8075.7,0.0,153.43,2275.33,0.0,1205.49,0.41,1.0,0.0,3.0,1.0,0.0
16540800.0,297.2,297.15,293.15,0.0,0.0,293.23,0.99,0.85,0.77,297.45,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.84,297.24,297.15,293.15,0.0,0.0,293.23,1.0,0.97,0.62,297.23,297.15,293.15,0.0,0.0,293.23,1.0,0.93,0.84,297.15,297.15,293.15,0.0,0.0,293.23,0.72,0.32,1.47,291.23,291.15,302.96,295.65,299.39,297.29,293.23,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.03,3.44,0.8,0.52,0.52,0.0,387.94,410.0,37865.89,0.0,13049.76,1.0,284.39,291.98,298.66,300.73,293.15,293.15,283.15,17851.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8119.24,0.0,156.45,2275.33,0.0,1220.29,0.42,1.0,0.0,3.0,1.0,0.0
16541100.0,297.2,297.15,293.15,0.0,0.0,293.23,0.99,0.86,0.77,297.46,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.84,297.26,297.15,293.15,0.0,0.0,293.23,1.0,0.99,0.62,297.24,297.15,293.15,0.0,0.0,293.23,1.0,0.95,0.84,297.15,297.15,293.15,0.0,0.0,293.23,0.72,0.32,1.47,291.23,291.15,303.06,295.71,299.43,297.3,293.23,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.03,3.45,0.8,0.52,0.52,0.0,386.95,410.0,38269.95,0.0,13054.87,1.0,284.39,291.97,298.71,300.8,293.15,293.15,283.15,17852.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.21,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8162.83,0.0,159.49,2275.33,0.0,1234.43,0.42,1.0,0.0,3.0,1.0,0.0
16541400.0,297.2,297.15,293.15,0.0,0.0,293.22,0.99,0.87,0.78,297.48,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.84,297.27,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.62,297.26,297.15,293.15,0.0,0.0,293.22,1.0,0.97,0.84,297.15,297.15,293.15,0.0,0.0,293.22,0.72,0.32,1.47,291.22,291.15,303.16,295.76,299.48,297.31,293.22,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.03,3.45,0.8,0.53,0.53,0.0,386.01,410.0,38669.04,0.0,13059.72,1.0,284.4,291.96,298.77,300.88,293.15,293.15,283.15,17853.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8206.53,0.0,162.56,2275.33,0.0,1247.86,0.42,1.0,0.0,3.0,1.0,0.0
16541700.0,297.19,297.15,293.15,0.0,0.0,293.22,1.0,0.88,0.79,297.49,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.84,297.28,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.62,297.27,297.15,293.15,0.0,0.0,293.22,1.0,0.99,0.84,297.15,297.15,293.15,0.0,0.0,293.22,0.72,0.32,1.48,291.22,291.15,303.26,295.82,299.52,297.32,293.22,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.03,3.45,0.8,0.53,0.53,0.0,385.13,410.0,39062.98,0.0,13064.25,1.0,284.4,291.94,298.82,300.95,293.15,293.15,283.15,17853.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.24,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8250.4,0.0,165.65,2275.33,0.0,1260.53,0.42,1.0,0.0,3.0,1.0,0.0
16542000.0,297.19,297.15,293.15,0.0,0.0,293.22,1.0,0.88,0.79,297.51,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.84,297.29,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.62,297.28,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.84,297.15,297.15,293.15,0.0,0.0,293.22,0.72,0.32,1.48,291.22,291.15,303.35,295.87,299.56,297.33,293.22,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.03,3.46,0.8,0.53,0.53,0.0,384.44,410.0,39451.35,0.0,13067.79,1.0,284.4,291.93,298.88,301.03,293.15,293.15,283.15,17854.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8294.46,0.0,168.76,2275.33,0.0,1272.35,0.43,1.0,0.0,3.0,1.0,0.0
16542300.0,297.19,297.15,293.15,0.0,0.0,293.22,1.0,0.89,0.79,297.52,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.84,297.3,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.62,297.29,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.84,297.15,297.15,293.15,0.0,0.0,293.22,0.72,0.32,1.48,291.22,291.15,303.44,295.93,299.59,297.34,293.22,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.02,3.46,0.79,0.54,0.54,0.0,384.14,410.0,39826.43,0.0,13069.34,1.0,284.41,291.92,298.93,301.1,293.15,293.15,283.15,17857.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.27,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8337.54,0.0,171.87,2275.33,0.0,1284.67,0.43,1.0,0.0,3.0,1.0,0.0
16542600.0,297.19,297.15,293.15,0.0,0.0,293.22,1.0,0.9,0.79,297.53,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.83,297.3,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.62,297.3,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.83,297.15,297.15,293.15,0.0,0.0,293.22,0.72,0.32,1.48,291.22,291.15,303.52,295.98,299.63,297.35,293.22,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.02,3.46,0.79,0.54,0.54,0.0,383.99,410.0,40191.58,0.0,13070.11,1.0,284.41,291.91,298.98,301.17,293.15,293.15,283.15,17860.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8378.91,0.0,174.94,2275.33,0.0,1297.39,0.43,1.0,0.0,3.0,1.0,0.0
16542900.0,297.19,297.15,293.15,0.0,0.0,293.22,1.0,0.9,0.79,297.54,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.83,297.31,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.62,297.31,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.83,297.15,297.15,293.15,0.0,0.0,293.22,0.72,0.32,1.48,291.22,291.15,303.6,296.03,299.66,297.36,293.22,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.02,3.46,0.79,0.54,0.54,0.0,383.84,410.0,40592.0,0.0,13070.87,1.0,284.41,291.9,299.03,301.24,293.15,293.15,283.15,17852.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.3,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8422.45,0.0,178.2,2275.33,0.0,1311.62,0.44,1.0,0.0,3.0,1.0,0.0
16543200.0,297.19,297.15,293.15,0.0,0.0,293.22,1.0,0.91,0.79,297.55,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.83,297.32,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.62,297.32,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.83,297.15,297.15,293.15,0.0,0.0,293.22,0.72,0.32,1.48,291.22,291.15,303.67,296.07,299.69,297.37,293.22,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.02,3.46,0.79,0.55,0.55,0.0,383.69,410.0,40977.68,0.0,13071.62,1.0,284.41,291.89,299.08,301.3,293.15,293.15,283.15,17853.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8464.37,0.0,181.52,2275.33,0.0,1326.5,0.44,1.0,0.0,3.0,1.0,0.0
16543500.0,297.19,297.15,293.15,0.0,0.0,293.21,1.0,0.92,0.79,297.56,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.83,297.32,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.62,297.32,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.83,297.15,297.15,293.15,0.0,0.0,293.21,0.72,0.32,1.49,291.21,291.15,303.74,296.11,299.72,297.37,293.21,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.02,3.46,0.79,0.55,0.55,0.0,383.54,410.0,41341.86,0.0,13072.38,1.0,284.42,291.87,299.12,301.36,293.15,293.15,283.15,17858.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.33,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8504.02,0.0,184.77,2275.33,0.0,1340.45,0.44,1.0,0.0,3.0,1.0,0.0
16543800.0,297.19,297.15,293.15,0.0,0.0,293.21,1.0,0.93,0.79,297.57,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.83,297.33,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.62,297.33,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.83,297.15,297.15,293.15,0.0,0.0,293.21,0.72,0.32,1.49,291.21,291.15,303.81,296.15,299.75,297.38,293.21,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.02,3.46,0.79,0.55,0.55,0.0,383.4,410.0,41687.77,0.0,13073.11,1.0,284.42,291.86,299.15,301.42,293.15,293.15,283.15,17864.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8541.84,0.0,187.92,2275.33,0.0,1353.6,0.45,1.0,0.0,3.0,1.0,0.0
16544100.0,297.19,297.15,293.15,0.0,0.0,293.21,1.0,0.94,0.79,297.58,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.83,297.33,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.62,297.34,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.83,297.15,297.15,293.15,0.0,0.0,293.21,0.72,0.33,1.49,291.21,291.15,303.87,296.19,299.77,297.39,293.21,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.02,3.46,0.79,0.56,0.56,0.0,383.28,410.0,42016.05,0.0,13073.74,1.0,284.42,291.85,299.19,301.47,293.15,293.15,283.15,17870.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8577.96,0.0,190.99,2275.33,0.0,1365.84,0.45,1.0,0.0,3.0,1.0,0.0
16544400.0,297.19,297.15,293.15,0.0,0.0,293.21,1.0,0.94,0.79,297.58,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.83,297.33,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.62,297.34,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.83,297.15,297.15,293.15,0.0,0.0,293.21,0.72,0.33,1.49,291.21,291.15,303.93,296.22,299.8,297.39,293.21,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.02,3.47,0.79,0.56,0.56,0.0,383.18,410.0,42326.84,0.0,13074.22,1.0,284.42,291.84,299.23,301.52,293.15,293.15,283.15,17875.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8612.45,0.0,193.94,2275.33,0.0,1377.06,0.45,1.0,0.0,3.0,1.0,0.0
16544700.0,297.19,297.15,293.15,0.0,0.0,293.2,1.0,0.95,0.79,297.59,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.83,297.34,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.61,297.34,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.83,297.15,297.15,293.15,0.0,0.0,293.2,0.72,0.33,1.49,291.2,291.15,303.98,296.26,299.82,297.39,293.2,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.02,3.47,0.79,0.56,0.56,0.0,383.12,410.0,42623.36,0.0,13074.52,1.0,284.42,291.83,299.26,301.57,293.15,293.15,283.15,17881.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.38,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8645.71,0.0,196.8,2275.33,0.0,1387.43,0.45,1.0,0.0,3.0,1.0,0.0
16545000.0,297.18,297.15,293.15,0.0,0.0,293.2,1.0,0.95,0.79,297.59,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.83,297.34,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.61,297.35,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.83,297.15,297.15,293.15,0.0,0.0,293.2,0.72,0.33,1.49,291.2,291.15,304.04,296.29,299.84,297.4,293.2,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.02,3.47,0.79,0.56,0.56,0.0,383.11,410.0,42906.7,0.0,13074.57,1.0,284.43,291.82,299.29,301.62,293.15,293.15,283.15,17885.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.39,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8677.89,0.0,199.56,2275.33,0.0,1396.87,0.46,1.0,0.0,3.0,1.0,0.0
16545300.0,297.18,297.15,293.15,0.0,0.0,293.2,1.0,0.96,0.79,297.59,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.83,297.34,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.61,297.35,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.83,297.15,297.15,293.15,0.0,0.0,293.2,0.72,0.33,1.49,291.2,291.15,304.09,296.32,299.86,297.4,293.2,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.02,3.47,0.79,0.56,0.56,0.0,383.15,410.0,43180.61,0.0,13074.39,1.0,284.43,291.81,299.33,301.67,293.15,293.15,283.15,17889.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8709.43,0.0,202.27,2275.33,0.0,1405.51,0.46,1.0,0.0,3.0,1.0,0.0
16545600.0,297.17,297.15,293.15,0.0,0.0,293.2,1.0,0.96,0.79,297.6,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.83,297.34,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.62,297.35,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.83,297.15,297.15,293.15,0.0,0.0,293.2,0.72,0.33,1.49,291.2,291.15,304.15,296.36,299.88,297.4,293.2,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.02,3.47,0.79,0.57,0.57,0.0,383.24,410.0,43445.68,0.0,13073.9,1.0,284.43,291.81,299.36,301.71,293.15,293.15,283.15,17893.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8740.46,0.0,204.91,2275.33,0.0,1413.27,0.46,1.0,0.0,3.0,1.0,0.0
16545900.0,297.15,297.15,293.15,0.0,0.0,293.19,1.0,0.96,0.79,297.59,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.83,297.33,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.62,297.34,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,293.19,0.72,0.32,1.48,291.19,291.15,304.19,296.39,299.89,297.39,293.19,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.02,3.47,0.78,0.57,0.57,0.0,384.02,410.0,43645.31,0.0,13069.92,1.0,284.43,291.79,299.39,301.75,293.15,293.15,283.15,17913.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8764.91,0.0,207.25,2275.33,0.0,1422.65,0.46,1.0,0.0,3.0,1.0,0.0
16546200.0,297.14,297.15,293.15,0.0,0.0,293.18,1.0,0.96,0.8,297.59,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.84,297.32,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.62,297.33,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.84,297.13,297.15,293.15,0.0,0.0,293.18,0.72,0.32,1.47,291.18,291.15,304.22,296.4,299.9,297.38,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.02,3.46,0.78,0.57,0.57,0.0,385.09,410.0,43788.28,0.0,13064.41,1.0,284.43,291.78,299.4,301.78,293.15,293.15,283.15,17933.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8781.14,0.0,209.08,2275.33,0.0,1432.02,0.46,1.0,0.0,3.0,1.0,0.0
16546500.0,297.13,297.15,293.15,0.0,0.0,293.18,1.0,0.96,0.8,297.58,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.84,297.32,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.62,297.33,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.84,297.13,297.15,293.15,0.0,0.0,293.18,0.72,0.32,1.45,291.18,291.15,304.22,296.4,299.9,297.38,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.46,0.78,0.57,0.57,0.0,386.21,410.0,43872.04,0.0,13058.64,1.0,284.43,291.78,299.41,301.79,293.15,293.15,283.15,17954.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8789.71,0.0,210.39,2275.33,0.0,1439.83,0.46,1.0,0.0,3.0,1.0,0.0
16546800.0,297.11,297.15,293.15,0.0,0.0,293.17,1.0,0.95,0.8,297.58,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.84,297.31,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.62,297.32,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.84,297.13,297.15,293.15,0.0,0.0,293.17,0.71,0.31,1.44,291.17,291.15,304.22,296.4,299.89,297.37,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.01,3.46,0.78,0.57,0.57,0.0,387.29,410.0,43901.63,0.0,13053.11,1.0,284.43,291.77,299.4,301.78,293.15,293.15,283.15,17975.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8791.57,0.0,211.16,2275.33,0.0,1445.57,0.47,1.0,0.0,3.0,1.0,0.0
16547100.0,297.1,297.15,293.15,0.0,0.0,293.16,1.0,0.94,0.8,297.58,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.85,297.31,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.62,297.32,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.85,297.13,297.15,293.15,0.0,0.0,293.16,0.71,0.31,1.43,291.16,291.15,304.2,296.39,299.88,297.37,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.01,3.46,0.78,0.57,0.57,0.0,388.28,410.0,43888.32,0.0,13047.95,1.0,284.43,291.76,299.39,301.77,293.15,293.15,283.15,17992.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8788.26,0.0,211.47,2275.33,0.0,1449.28,0.47,1.0,0.0,3.0,1.0,0.0
16547400.0,297.09,297.15,293.15,0.0,0.0,293.16,1.0,0.93,0.81,297.57,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.85,297.31,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.63,297.31,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,293.16,0.71,0.31,1.42,291.16,291.15,304.18,296.38,299.87,297.36,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.01,3.46,0.78,0.57,0.57,0.0,389.22,410.0,43842.98,0.0,13043.13,1.0,284.43,291.75,299.38,301.76,293.15,293.15,283.15,18006.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8781.29,0.0,211.39,2275.33,0.0,1451.06,0.47,1.0,0.0,3.0,1.0,0.0
16547700.0,297.08,297.15,293.15,0.0,0.0,293.15,1.0,0.92,0.81,297.57,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.85,297.31,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.63,297.31,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,293.15,0.71,0.31,1.41,291.15,291.15,304.16,296.36,299.86,297.36,293.15,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.01,3.45,0.78,0.57,0.57,0.0,390.1,410.0,43777.62,0.0,13038.55,1.0,284.43,291.75,299.36,301.74,293.15,293.15,283.15,18016.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8772.26,0.0,211.03,2275.33,0.0,1451.06,0.46,1.0,0.0,3.0,1.0,0.0
16548000.0,297.07,297.15,293.15,0.0,0.0,293.15,1.0,0.9,0.81,297.57,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.85,297.31,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.63,297.3,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,293.15,0.7,0.3,1.4,291.15,291.15,304.14,296.35,299.86,297.36,293.15,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.01,3.45,0.78,0.57,0.57,0.0,390.95,410.0,43706.67,0.0,13034.38,1.0,284.42,291.75,299.35,301.72,293.15,293.15,283.15,18021.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8763.0,0.0,210.51,2275.33,0.0,1449.51,0.46,1.0,0.0,3.0,1.0,0.0
16548300.0,297.07,297.15,293.15,0.0,0.0,293.14,1.0,0.89,0.8,297.57,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.86,297.31,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.63,297.3,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.86,297.14,297.15,293.15,0.0,0.0,293.14,0.7,0.3,1.39,291.14,291.15,304.12,296.34,299.85,297.36,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.78,0.57,0.57,0.0,392.82,410.0,43633.02,0.0,13024.44,1.0,284.42,291.75,299.34,301.71,293.15,293.15,283.15,18025.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8754.37,0.0,209.9,2275.33,0.0,1446.39,0.46,1.0,0.0,3.0,1.0,0.0
16548600.0,297.08,297.15,293.15,0.0,0.0,293.14,0.99,0.88,0.79,297.57,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.86,297.31,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.64,297.3,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.86,297.14,297.15,293.15,0.0,0.0,293.14,0.7,0.3,1.38,291.14,291.15,304.12,296.34,299.85,297.36,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.78,0.57,0.57,0.0,394.8,410.0,43575.45,0.0,13014.12,1.0,284.42,291.75,299.33,301.7,293.15,293.15,283.15,18021.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8748.47,0.0,209.32,2275.33,0.0,1441.72,0.46,1.0,0.0,3.0,1.0,0.0
16548900.0,297.09,297.15,293.15,0.0,0.0,293.15,0.99,0.87,0.78,297.58,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.87,297.32,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.64,297.29,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,293.14,0.7,0.3,1.38,291.15,291.15,304.12,296.34,299.86,297.37,293.15,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.79,0.57,0.57,0.0,396.27,410.0,43559.84,0.0,13006.46,1.0,284.42,291.75,299.34,301.7,293.15,293.15,283.15,18009.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8748.11,0.0,208.96,2275.33,0.0,1436.27,0.46,1.0,0.0,3.0,1.0,0.0
16549200.0,297.1,297.15,293.15,0.0,0.0,293.15,0.98,0.86,0.77,297.59,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.87,297.33,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.64,297.29,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,293.15,0.7,0.3,1.38,291.15,291.15,304.15,296.36,299.87,297.38,293.15,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.79,0.57,0.57,0.0,397.07,410.0,43611.21,0.0,13002.26,1.0,284.42,291.76,299.36,301.72,293.15,293.15,283.15,17987.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8756.19,0.0,209.06,2275.33,0.0,1431.28,0.46,1.0,0.0,3.0,1.0,0.0
16549500.0,297.13,297.15,293.15,0.0,0.0,293.17,0.98,0.86,0.77,297.62,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.87,297.36,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.64,297.32,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.87,297.17,297.15,293.15,0.0,0.0,293.17,0.7,0.3,1.39,291.17,291.15,304.23,296.4,299.92,297.41,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.79,0.57,0.57,0.0,396.25,410.0,43858.79,0.0,13006.59,1.0,284.43,291.77,299.4,301.77,293.15,293.15,283.15,17924.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8786.23,0.0,210.28,2275.33,0.0,1423.29,0.46,1.0,0.0,3.0,1.0,0.0
16549800.0,297.15,297.15,293.15,0.0,0.0,293.19,0.98,0.86,0.77,297.64,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.86,297.39,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.64,297.33,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.86,297.18,297.15,293.15,0.0,0.0,293.19,0.7,0.31,1.41,291.19,291.15,304.37,296.48,299.99,297.43,293.19,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.44,0.79,0.57,0.57,0.0,394.2,410.0,44301.33,0.0,13017.28,1.0,284.43,291.78,299.48,301.87,293.15,293.15,283.15,17857.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8842.39,0.0,213.23,2275.33,0.0,1418.91,0.47,1.0,0.0,3.0,1.0,0.0
16550100.0,297.16,297.15,293.15,0.0,0.0,293.21,0.99,0.86,0.77,297.67,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.85,297.42,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.63,297.35,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.85,297.18,297.15,293.15,0.0,0.0,293.21,0.71,0.31,1.43,291.21,291.15,304.57,296.58,300.08,297.45,293.21,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.79,0.58,0.58,0.0,391.73,410.0,44921.33,0.0,13030.11,1.0,284.44,291.79,299.58,302.0,293.15,293.15,283.15,17794.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8921.02,0.0,217.96,2275.33,0.0,1421.51,0.47,1.0,0.0,3.0,1.0,0.0
16550400.0,297.17,297.15,293.15,0.0,0.0,293.23,0.99,0.86,0.77,297.69,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.85,297.45,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.63,297.37,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.85,297.18,297.15,293.15,0.0,0.0,293.23,0.71,0.32,1.45,291.23,291.15,304.8,296.7,300.18,297.47,293.23,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.02,3.45,0.79,0.59,0.59,0.0,388.98,410.0,45685.37,0.0,13044.4,1.0,284.45,291.79,299.7,302.16,293.15,293.15,283.15,17736.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.49,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9017.73,0.0,224.33,2275.33,0.0,1430.2,0.48,1.0,0.0,3.0,1.0,0.0
16550700.0,297.18,297.15,293.15,0.0,0.0,293.25,0.99,0.87,0.78,297.72,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.84,297.48,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.62,297.39,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.84,297.18,297.15,293.15,0.0,0.0,293.25,0.72,0.32,1.48,291.25,291.15,305.06,296.83,300.28,297.49,293.25,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.02,3.46,0.79,0.59,0.59,0.0,386.02,410.0,46566.36,0.0,13059.67,1.0,284.46,291.79,299.83,302.33,293.15,293.15,283.15,17687.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9128.95,0.0,232.28,2275.33,0.0,1444.81,0.48,1.0,0.0,3.0,1.0,0.0
16551000.0,297.18,297.15,293.15,0.0,0.0,293.27,1.0,0.87,0.78,297.74,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.83,297.52,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.61,297.41,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.83,297.18,297.15,293.15,0.0,0.0,293.27,0.73,0.33,1.5,291.27,291.15,305.33,296.96,300.39,297.52,293.27,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.02,3.47,0.79,0.6,0.6,0.0,382.93,410.0,47522.3,0.0,13075.52,1.0,284.46,291.79,299.97,302.51,293.15,293.15,283.15,17650.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9249.61,0.0,241.59,2275.33,0.0,1464.45,0.49,1.0,0.0,3.0,1.0,0.0
16551300.0,297.19,297.15,293.15,0.0,0.0,293.28,1.0,0.88,0.78,297.76,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.82,297.55,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.61,297.42,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.82,297.18,297.15,293.15,0.0,0.0,293.28,0.73,0.33,1.53,291.28,291.15,305.58,297.09,300.5,297.53,293.28,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.02,3.47,0.79,0.61,0.61,0.0,380.22,410.0,48498.18,0.0,13089.45,1.0,284.47,291.78,300.1,302.69,293.15,293.15,283.15,17630.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9373.31,0.0,251.86,2275.33,0.0,1487.72,0.5,1.0,0.0,3.0,1.0,0.0
16551600.0,297.2,297.15,293.15,0.0,0.0,293.28,1.0,0.89,0.78,297.78,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.82,297.57,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.61,297.44,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.82,297.18,297.15,293.15,0.0,0.0,293.28,0.74,0.34,1.55,291.28,291.15,305.81,297.21,300.59,297.55,293.28,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.48,0.79,0.61,0.61,0.0,378.24,410.0,49435.77,0.0,13099.47,1.0,284.47,291.76,300.22,302.86,293.15,293.15,283.15,17629.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9492.88,0.0,262.62,2275.33,0.0,1513.34,0.51,1.0,0.0,3.0,1.0,0.0
16551900.0,297.21,297.15,293.15,0.0,0.0,293.28,1.0,0.9,0.77,297.79,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.81,297.6,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.6,297.45,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.81,297.18,297.15,293.15,0.0,0.0,293.28,0.74,0.34,1.57,291.28,291.15,306.0,297.31,300.66,297.56,293.28,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.48,0.79,0.62,0.62,0.0,376.41,410.0,50292.16,0.0,13108.76,1.0,284.48,291.74,300.31,303.01,293.15,293.15,283.15,17647.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9602.17,0.0,273.32,2275.33,0.0,1540.19,0.51,1.0,0.0,3.0,1.0,0.0
16552200.0,297.22,297.15,293.15,0.0,0.0,293.27,1.0,0.91,0.77,297.79,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.81,297.61,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.6,297.46,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.81,297.18,297.15,293.15,0.0,0.0,293.27,0.75,0.35,1.59,291.27,291.15,306.13,297.38,300.71,297.57,293.27,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.48,0.79,0.62,0.62,0.0,374.74,410.0,51020.59,0.0,13117.21,1.0,284.48,291.72,300.39,303.12,293.15,293.15,283.15,17684.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9694.54,0.0,283.4,2275.33,0.0,1567.86,0.52,1.0,0.0,3.0,1.0,0.0
16552500.0,297.22,297.15,293.15,0.0,0.0,293.26,1.0,0.92,0.77,297.8,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.81,297.62,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.6,297.46,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.81,297.17,297.15,293.15,0.0,0.0,293.26,0.75,0.35,1.61,291.26,291.15,306.18,297.42,300.73,297.57,293.26,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.49,0.78,0.63,0.63,0.0,373.37,410.0,51565.6,0.0,13124.15,1.0,284.48,291.69,300.43,303.2,293.15,293.15,283.15,17743.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9762.11,0.0,292.09,2275.33,0.0,1595.55,0.53,1.0,0.0,3.0,1.0,0.0
16552800.0,297.22,297.15,293.15,0.0,0.0,293.23,1.0,0.93,0.76,297.79,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.8,297.63,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.59,297.46,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.8,297.16,297.15,293.15,0.0,0.0,293.23,0.75,0.36,1.62,291.23,291.15,306.15,297.43,300.72,297.57,293.23,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.49,0.78,0.63,0.63,0.0,372.38,410.0,51873.11,0.0,13129.17,1.0,284.48,291.66,300.43,303.22,293.15,293.15,283.15,17826.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.73,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9796.91,0.0,298.57,2275.33,0.0,1622.96,0.53,1.0,0.0,3.0,1.0,0.0
16553100.0,297.21,297.15,293.15,0.0,0.0,293.21,1.0,0.94,0.76,297.78,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.8,297.62,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.59,297.46,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.8,297.16,297.15,293.15,0.0,0.0,293.21,0.75,0.36,1.63,291.21,291.15,306.07,297.41,300.68,297.56,293.21,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.49,0.78,0.63,0.63,0.0,371.82,410.0,51981.26,0.0,13131.96,1.0,284.47,291.63,300.41,303.21,293.15,293.15,283.15,17901.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9804.73,0.0,302.5,2275.33,0.0,1639.65,0.53,1.0,0.0,3.0,1.0,0.0
16553400.0,297.21,297.15,293.15,0.0,0.0,293.19,1.0,0.95,0.76,297.77,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.8,297.62,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.59,297.45,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,293.19,0.75,0.36,1.63,291.19,291.15,305.98,297.39,300.65,297.55,293.19,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.49,0.78,0.63,0.63,0.0,371.69,410.0,51994.99,0.0,13132.61,1.0,284.47,291.61,300.39,303.19,293.15,293.15,283.15,17949.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9802.81,0.0,304.61,2275.33,0.0,1646.2,0.53,1.0,0.0,3.0,1.0,0.0
16553700.0,297.2,297.15,293.15,0.0,0.0,293.17,1.0,0.96,0.76,297.76,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.8,297.61,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.59,297.45,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,293.17,0.75,0.36,1.62,291.17,291.15,305.9,297.37,300.61,297.55,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.49,0.78,0.63,0.63,0.0,371.92,410.0,51943.71,0.0,13131.45,1.0,284.47,291.6,300.37,303.17,293.15,293.15,283.15,17983.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9794.14,0.0,305.48,2275.33,0.0,1649.06,0.53,1.0,0.0,3.0,1.0,0.0
16554000.0,297.19,297.15,293.15,0.0,0.0,293.16,1.0,0.97,0.76,297.75,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.8,297.6,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.59,297.44,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,293.16,0.75,0.35,1.62,291.16,291.15,305.82,297.35,300.57,297.54,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.49,0.78,0.63,0.63,0.0,372.43,410.0,51845.1,0.0,13128.88,1.0,284.47,291.58,300.35,303.14,293.15,293.15,283.15,18009.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9780.4,0.0,305.43,2275.33,0.0,1649.57,0.53,1.0,0.0,3.0,1.0,0.0
16554300.0,297.18,297.15,293.15,0.0,0.0,293.15,1.0,0.97,0.77,297.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.81,297.58,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.6,297.43,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,293.15,0.75,0.35,1.61,291.15,291.15,305.73,297.33,300.54,297.53,293.15,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.49,0.78,0.63,0.63,0.0,373.17,410.0,51707.88,0.0,13125.13,1.0,284.47,291.57,300.33,303.12,293.15,293.15,283.15,18030.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9762.48,0.0,304.62,2275.33,0.0,1648.14,0.53,1.0,0.0,3.0,1.0,0.0
16554600.0,297.17,297.15,293.15,0.0,0.0,293.14,1.0,0.98,0.77,297.72,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.81,297.57,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.6,297.43,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,293.14,0.75,0.35,1.6,291.14,291.15,305.65,297.32,300.5,297.52,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.49,0.78,0.63,0.63,0.0,374.08,410.0,51545.82,0.0,13120.57,1.0,284.46,291.57,300.31,303.09,293.15,293.15,283.15,18045.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.73,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9741.86,0.0,303.28,2275.33,0.0,1645.38,0.53,1.0,0.0,3.0,1.0,0.0
16554900.0,297.16,297.15,293.15,0.0,0.0,293.14,1.0,0.98,0.77,297.71,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.81,297.56,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.6,297.42,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.81,297.13,297.15,293.15,0.0,0.0,293.14,0.74,0.35,1.59,291.14,291.15,305.57,297.3,300.47,297.51,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.49,0.78,0.63,0.63,0.0,375.08,410.0,51367.22,0.0,13115.5,1.0,284.46,291.56,300.3,303.06,293.15,293.15,283.15,18056.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9719.39,0.0,301.55,2275.33,0.0,1641.7,0.53,1.0,0.0,3.0,1.0,0.0
16555200.0,297.15,297.15,293.15,0.0,0.0,293.13,1.0,0.98,0.77,297.71,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.81,297.56,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.6,297.42,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.81,297.13,297.15,293.15,0.0,0.0,293.13,0.74,0.34,1.57,291.13,291.15,305.48,297.28,300.43,297.51,293.13,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.49,0.78,0.63,0.63,0.0,376.11,410.0,51179.48,0.0,13110.28,1.0,284.46,291.56,300.28,303.03,293.15,293.15,283.15,18063.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.72,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9695.87,0.0,299.55,2275.33,0.0,1637.49,0.53,1.0,0.0,3.0,1.0,0.0
16555500.0,297.14,297.15,293.15,0.0,0.0,293.13,1.0,0.97,0.78,297.7,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.82,297.55,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.6,297.41,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.82,297.13,297.15,293.15,0.0,0.0,293.13,0.74,0.34,1.56,291.13,291.15,305.4,297.26,300.4,297.51,293.13,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.48,0.78,0.63,0.63,0.0,377.11,410.0,50988.01,0.0,13105.19,1.0,284.46,291.56,300.25,303.0,293.15,293.15,283.15,18067.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9671.88,0.0,297.4,2275.33,0.0,1633.04,0.53,1.0,0.0,3.0,1.0,0.0
16555800.0,297.13,297.15,293.15,0.0,0.0,293.13,1.0,0.97,0.78,297.69,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.82,297.55,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.61,297.41,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,293.13,0.74,0.34,1.55,291.13,291.15,305.32,297.24,300.37,297.5,293.13,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.48,0.78,0.63,0.63,0.0,378.04,410.0,50795.55,0.0,13100.44,1.0,284.46,291.56,300.23,302.97,293.15,293.15,283.15,18070.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9647.73,0.0,295.17,2275.33,0.0,1628.51,0.53,1.0,0.0,3.0,1.0,0.0
16556100.0,297.13,297.15,293.15,0.0,0.0,293.13,1.0,0.97,0.78,297.69,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.82,297.55,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.61,297.41,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,293.13,0.73,0.34,1.54,291.13,291.15,305.23,297.21,300.34,297.51,293.13,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.48,0.78,0.62,0.62,0.0,378.89,410.0,50603.81,0.0,13096.12,1.0,284.46,291.56,300.21,302.94,293.15,293.15,283.15,18071.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9623.6,0.0,292.9,2275.33,0.0,1624.01,0.53,1.0,0.0,3.0,1.0,0.0
16556400.0,297.12,297.15,293.15,0.0,0.0,293.13,1.0,0.96,0.78,297.69,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.82,297.56,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.61,297.41,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,293.13,0.73,0.33,1.53,291.13,291.15,305.15,297.19,300.31,297.51,293.13,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.48,0.78,0.62,0.62,0.0,379.63,410.0,50413.82,0.0,13092.36,1.0,284.45,291.56,300.19,302.91,293.15,293.15,283.15,18072.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9599.59,0.0,290.62,2275.33,0.0,1619.57,0.52,1.0,0.0,3.0,1.0,0.0
16556700.0,297.12,297.15,293.15,0.0,0.0,293.12,1.0,0.96,0.78,297.69,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.83,297.56,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.61,297.41,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,293.12,0.73,0.33,1.52,291.12,291.15,305.06,297.17,300.28,297.51,293.12,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.48,0.78,0.62,0.62,0.0,380.26,410.0,50217.71,0.0,13089.15,1.0,284.45,291.56,300.17,302.88,293.15,293.15,283.15,18074.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9574.43,0.0,288.3,2275.33,0.0,1616.34,0.52,1.0,0.0,3.0,1.0,0.0
16557000.0,297.12,297.15,293.15,0.0,0.0,293.12,1.0,0.95,0.78,297.69,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.83,297.57,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.61,297.42,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,293.12,0.73,0.33,1.52,291.12,291.15,304.97,297.14,300.25,297.51,293.12,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.48,0.78,0.62,0.62,0.0,380.81,410.0,50004.5,0.0,13086.32,1.0,284.45,291.56,300.14,302.84,293.15,293.15,283.15,18081.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9546.46,0.0,285.83,2275.33,0.0,1613.77,0.52,1.0,0.0,3.0,1.0,0.0
16557300.0,297.12,297.15,293.15,0.0,0.0,293.12,1.0,0.95,0.79,297.69,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.83,297.58,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.61,297.42,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,293.12,0.73,0.33,1.51,291.12,291.15,304.88,297.11,300.22,297.52,293.12,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.48,0.78,0.62,0.62,0.0,381.16,410.0,49778.63,0.0,13084.54,1.0,284.45,291.56,300.11,302.79,293.15,293.15,283.15,18086.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9516.43,0.0,283.2,2275.33,0.0,1610.82,0.52,1.0,0.0,3.0,1.0,0.0
16557600.0,297.12,297.15,293.15,0.0,0.0,293.12,1.0,0.94,0.79,297.69,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.83,297.58,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.61,297.42,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.83,297.15,297.15,293.15,0.0,0.0,293.12,0.73,0.33,1.51,291.12,291.15,304.78,297.08,300.18,297.52,293.12,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.48,0.78,0.62,0.62,0.0,381.47,410.0,49541.22,0.0,13082.94,1.0,284.45,291.56,300.07,302.75,293.15,293.15,283.15,18091.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.67,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9484.91,0.0,280.42,2275.33,0.0,1607.22,0.52,1.0,0.0,3.0,1.0,0.0
16557900.0,297.12,297.15,293.15,0.0,0.0,293.12,1.0,0.93,0.79,297.69,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.83,297.59,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.61,297.42,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.83,297.15,297.15,293.15,0.0,0.0,293.12,0.73,0.33,1.51,291.12,291.15,304.68,297.04,300.15,297.52,293.12,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.48,0.78,0.62,0.62,0.0,381.73,410.0,49295.9,0.0,13081.63,1.0,284.45,291.56,300.04,302.7,293.15,293.15,283.15,18094.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9452.63,0.0,277.54,2275.33,0.0,1602.85,0.51,1.0,0.0,3.0,1.0,0.0
16558200.0,297.12,297.15,293.15,0.0,0.0,293.12,1.0,0.93,0.79,297.69,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.83,297.59,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.61,297.43,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.83,297.15,297.15,293.15,0.0,0.0,293.12,0.73,0.33,1.5,291.12,291.15,304.59,297.01,300.12,297.52,293.12,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.48,0.78,0.61,0.61,0.0,381.89,410.0,49048.18,0.0,13080.82,1.0,284.45,291.56,300.01,302.66,293.15,293.15,283.15,18096.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9420.49,0.0,274.62,2275.33,0.0,1597.55,0.51,1.0,0.0,3.0,1.0,0.0
16558500.0,297.11,297.15,293.15,0.0,0.0,293.12,1.0,0.92,0.79,297.69,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.83,297.59,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.61,297.43,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.83,297.15,297.15,293.15,0.0,0.0,293.12,0.73,0.33,1.5,291.12,291.15,304.5,296.98,300.08,297.52,293.12,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.47,0.78,0.61,0.61,0.0,382.1,410.0,48803.55,0.0,13079.75,1.0,284.44,291.57,299.98,302.61,293.15,293.15,283.15,18095.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9389.41,0.0,271.72,2275.33,0.0,1591.27,0.51,1.0,0.0,3.0,1.0,0.0
16558800.0,297.11,297.15,293.15,0.0,0.0,293.12,1.0,0.92,0.79,297.68,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.83,297.59,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.61,297.43,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.83,297.15,297.15,293.15,0.0,0.0,293.12,0.73,0.33,1.5,291.12,291.15,304.41,296.95,300.05,297.52,293.12,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.47,0.78,0.61,0.61,0.0,382.23,410.0,48573.59,0.0,13079.09,1.0,284.44,291.57,299.95,302.57,293.15,293.15,283.15,18091.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9360.86,0.0,268.94,2275.33,0.0,1584.22,0.51,1.0,0.0,3.0,1.0,0.0
16559100.0,297.11,297.15,293.15,0.0,0.0,293.12,1.0,0.91,0.79,297.68,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.83,297.59,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.61,297.43,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.83,297.15,297.15,293.15,0.0,0.0,293.12,0.73,0.33,1.5,291.12,291.15,304.33,296.93,300.02,297.52,293.12,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.47,0.78,0.61,0.61,0.0,382.41,410.0,48363.04,0.0,13078.15,1.0,284.44,291.57,299.93,302.54,293.15,293.15,283.15,18084.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9335.56,0.0,266.37,2275.33,0.0,1576.21,0.51,1.0,0.0,3.0,1.0,0.0
16559400.0,297.1,297.15,293.15,0.0,0.0,293.12,1.0,0.9,0.79,297.68,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.83,297.59,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.61,297.43,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.83,297.15,297.15,293.15,0.0,0.0,293.12,0.73,0.33,1.5,291.12,291.15,304.26,296.92,300.0,297.52,293.12,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.47,0.78,0.61,0.61,0.0,382.61,410.0,48183.4,0.0,13077.12,1.0,284.44,291.57,299.92,302.52,293.15,293.15,283.15,18073.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9315.11,0.0,264.12,2275.33,0.0,1567.79,0.51,1.0,0.0,3.0,1.0,0.0
16559700.0,297.1,297.15,293.15,0.0,0.0,293.12,1.0,0.89,0.79,297.67,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.83,297.59,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.61,297.42,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.83,297.15,297.15,293.15,0.0,0.0,293.12,0.73,0.33,1.5,291.12,291.15,304.2,296.91,299.97,297.52,293.12,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.47,0.78,0.61,0.61,0.0,382.8,410.0,48040.88,0.0,13076.16,1.0,284.44,291.58,299.91,302.51,293.15,293.15,283.15,18059.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9300.23,0.0,262.26,2275.33,0.0,1558.57,0.5,1.0,0.0,3.0,1.0,0.0
16560000.0,297.09,297.15,293.15,0.0,0.0,293.13,1.0,0.88,0.79,297.67,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.83,297.59,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.61,297.42,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.83,297.15,297.15,293.15,0.0,0.0,293.13,0.73,0.33,1.49,291.13,291.15,304.15,296.92,299.95,297.52,293.13,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.47,0.78,0.61,0.61,0.0,383.06,410.0,47946.3,0.0,13074.96,1.0,284.44,291.58,299.92,302.5,293.15,293.15,283.15,18041.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9292.46,0.0,260.92,2275.33,0.0,1549.17,0.5,1.0,0.0,3.0,1.0,0.0
16560300.0,297.09,297.15,293.15,0.0,0.0,293.13,1.0,0.87,0.78,297.66,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.83,297.59,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.62,297.42,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.83,297.15,297.15,293.15,0.0,0.0,293.13,0.72,0.33,1.49,291.13,291.15,304.11,296.93,299.94,297.51,293.13,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.47,0.78,0.61,0.61,0.0,383.96,410.0,47876.55,0.0,13070.22,1.0,284.44,291.58,299.93,302.51,293.15,293.15,283.15,18030.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9287.95,0.0,259.98,2275.33,0.0,1543.68,0.5,1.0,0.0,3.0,1.0,0.0
16560600.0,297.1,297.15,293.15,0.0,0.0,293.14,0.99,0.86,0.78,297.65,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.84,297.58,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.41,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.84,297.15,297.15,293.15,0.0,0.0,293.14,0.72,0.32,1.49,291.14,291.15,304.09,296.93,299.93,297.51,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.47,0.78,0.6,0.6,0.0,385.18,410.0,47802.1,0.0,13063.92,1.0,284.44,291.58,299.93,302.51,293.15,293.15,283.15,18029.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9281.06,0.0,259.12,2275.33,0.0,1541.65,0.5,1.0,0.0,3.0,1.0,0.0
16560900.0,297.1,297.15,293.15,0.0,0.0,293.14,0.99,0.85,0.77,297.65,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.84,297.57,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.4,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,293.14,0.72,0.32,1.48,291.14,291.15,304.08,296.92,299.92,297.5,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.47,0.78,0.6,0.6,0.0,386.36,410.0,47725.09,0.0,13057.87,1.0,284.44,291.59,299.92,302.5,293.15,293.15,283.15,18031.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9272.51,0.0,258.23,2275.33,0.0,1540.5,0.5,1.0,0.0,3.0,1.0,0.0
16561200.0,297.11,297.15,293.15,0.0,0.0,293.14,0.99,0.85,0.76,297.64,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.84,297.57,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.4,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,293.14,0.72,0.32,1.48,291.14,291.15,304.08,296.91,299.91,297.49,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.01,3.46,0.78,0.6,0.6,0.0,387.57,410.0,47644.59,0.0,13051.65,1.0,284.44,291.59,299.91,302.49,293.15,293.15,283.15,18033.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9262.67,0.0,257.29,2275.33,0.0,1539.36,0.5,1.0,0.0,3.0,1.0,0.0
16561500.0,297.11,297.15,293.15,0.0,0.0,293.14,0.98,0.84,0.76,297.63,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.85,297.56,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.63,297.39,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,293.14,0.72,0.32,1.47,291.14,291.15,304.08,296.9,299.91,297.48,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.01,3.46,0.78,0.6,0.6,0.0,388.83,410.0,47560.73,0.0,13045.1,1.0,284.44,291.59,299.9,302.47,293.15,293.15,283.15,18035.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9252.01,0.0,256.29,2275.33,0.0,1537.95,0.5,1.0,0.0,3.0,1.0,0.0
16561800.0,297.11,297.15,293.15,0.0,0.0,293.14,0.98,0.83,0.75,297.62,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.85,297.55,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.63,297.38,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,293.14,0.72,0.32,1.47,291.14,291.15,304.09,296.89,299.91,297.48,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.01,3.46,0.78,0.6,0.6,0.0,390.1,410.0,47477.82,0.0,13038.54,1.0,284.44,291.59,299.89,302.46,293.15,293.15,283.15,18035.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9241.38,0.0,255.26,2275.33,0.0,1536.1,0.5,1.0,0.0,3.0,1.0,0.0
