time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16562100.0,297.11,297.15,293.15,0.0,0.0,293.14,0.98,0.83,0.74,297.61,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.85,297.54,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.63,297.37,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,293.14,0.71,0.32,1.46,291.14,291.15,304.1,296.88,299.91,297.47,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.78,0.6,0.6,0.0,391.47,410.0,47397.06,0.0,13031.46,1.0,284.44,291.59,299.88,302.44,293.15,293.15,283.15,18035.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9231.35,0.0,254.24,2275.33,0.0,1533.55,0.5,1.0,0.0,3.0,1.0,0.0
16562400.0,297.11,297.15,293.15,0.0,0.0,293.14,0.97,0.82,0.74,297.6,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.86,297.53,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.63,297.36,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.86,297.14,297.15,293.15,0.0,0.0,293.14,0.71,0.32,1.45,291.14,291.15,304.11,296.87,299.91,297.46,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.78,0.6,0.6,0.0,392.8,410.0,47325.0,0.0,13024.54,1.0,284.44,291.6,299.87,302.43,293.15,293.15,283.15,18032.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9222.94,0.0,253.28,2275.33,0.0,1530.17,0.5,1.0,0.0,3.0,1.0,0.0
16562700.0,297.11,297.15,293.15,0.0,0.0,293.14,0.97,0.81,0.73,297.59,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.86,297.52,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.64,297.36,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.86,297.14,297.15,293.15,0.0,0.0,293.14,0.71,0.32,1.45,291.14,291.15,304.13,296.87,299.91,297.45,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.78,0.6,0.6,0.0,394.19,410.0,47265.39,0.0,13017.28,1.0,284.44,291.6,299.87,302.43,293.15,293.15,283.15,18027.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9216.9,0.0,252.45,2275.33,0.0,1525.71,0.5,1.0,0.0,3.0,1.0,0.0
16563000.0,297.11,297.15,293.15,0.0,0.0,293.14,0.97,0.81,0.73,297.58,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.86,297.51,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.64,297.35,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.86,297.14,297.15,293.15,0.0,0.0,293.14,0.71,0.31,1.44,291.14,291.15,304.14,296.88,299.91,297.45,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.45,0.78,0.6,0.6,0.0,395.57,410.0,47227.28,0.0,13010.1,1.0,284.44,291.6,299.88,302.43,293.15,293.15,283.15,18019.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9214.66,0.0,251.84,2275.33,0.0,1520.45,0.5,1.0,0.0,3.0,1.0,0.0
16563300.0,297.12,297.15,293.15,0.0,0.0,293.14,0.96,0.8,0.72,297.57,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.87,297.5,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.64,297.34,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,293.14,0.71,0.31,1.43,291.14,291.15,304.15,296.89,299.91,297.44,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.78,0.6,0.6,0.0,396.91,410.0,47215.09,0.0,13003.1,1.0,284.44,291.61,299.89,302.44,293.15,293.15,283.15,18007.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9216.89,0.0,251.52,2275.33,0.0,1513.91,0.5,1.0,0.0,3.0,1.0,0.0
16563600.0,297.12,297.15,293.15,0.0,0.0,293.15,0.96,0.79,0.72,297.56,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.87,297.49,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.64,297.33,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,293.15,0.7,0.31,1.43,291.15,291.15,304.15,296.92,299.91,297.43,293.15,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.78,0.6,0.6,0.0,398.25,410.0,47237.73,0.0,12996.11,1.0,284.44,291.61,299.92,302.47,293.15,293.15,283.15,17993.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9225.07,0.0,251.61,2275.33,0.0,1506.62,0.5,1.0,0.0,3.0,1.0,0.0
16563900.0,297.12,297.15,293.15,0.0,0.0,293.15,0.95,0.79,0.71,297.55,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.88,297.48,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.65,297.32,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.88,297.14,297.15,293.15,0.0,0.0,293.15,0.7,0.31,1.42,291.15,291.15,304.15,296.95,299.9,297.42,293.15,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.01,3.44,0.78,0.6,0.6,0.0,399.76,410.0,47282.93,0.0,12988.16,1.0,284.44,291.61,299.95,302.5,293.15,293.15,283.15,17980.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9237.38,0.0,252.06,2275.33,0.0,1500.01,0.5,1.0,0.0,3.0,1.0,0.0
16564200.0,297.11,297.15,293.15,0.0,0.0,293.16,0.95,0.78,0.71,297.53,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.88,297.47,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.65,297.31,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.88,297.13,297.15,293.15,0.0,0.0,293.16,0.7,0.31,1.41,291.16,291.15,304.15,296.99,299.9,297.41,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.01,3.43,0.79,0.6,0.6,0.0,401.67,410.0,47339.82,0.0,12978.14,1.0,284.44,291.6,299.99,302.54,293.15,293.15,283.15,17973.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9251.64,0.0,252.76,2275.33,0.0,1494.52,0.5,1.0,0.0,3.0,1.0,0.0
16564500.0,297.11,297.15,293.15,0.0,0.0,293.16,0.94,0.78,0.7,297.52,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.89,297.45,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.65,297.29,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.89,297.13,297.15,293.15,0.0,0.0,293.16,0.69,0.3,1.39,291.16,291.15,304.15,297.03,299.89,297.39,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.01,3.43,0.79,0.6,0.6,0.0,403.99,410.0,47409.03,0.0,12965.88,1.0,284.44,291.6,300.03,302.58,293.15,293.15,283.15,17966.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9268.0,0.0,253.66,2275.33,0.0,1488.83,0.5,1.0,0.0,3.0,1.0,0.0
16564800.0,297.11,297.15,293.15,0.0,0.0,293.16,0.94,0.77,0.69,297.5,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.89,297.43,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.66,297.28,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.89,297.13,297.15,293.15,0.0,0.0,293.16,0.69,0.3,1.38,291.16,291.15,304.15,297.07,299.88,297.38,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.01,3.42,0.79,0.6,0.6,0.0,405.74,410.0,47503.06,0.0,12956.61,1.0,284.44,291.6,300.07,302.63,293.15,293.15,283.15,17954.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9287.68,0.0,254.8,2275.33,0.0,1482.83,0.5,1.0,0.0,3.0,1.0,0.0
16565100.0,297.11,297.15,293.15,0.0,0.0,293.17,0.94,0.76,0.69,297.49,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.89,297.42,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.66,297.27,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.89,297.12,297.15,293.15,0.0,0.0,293.17,0.69,0.3,1.38,291.17,291.15,304.15,297.12,299.88,297.37,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.01,3.42,0.79,0.6,0.6,0.0,406.43,410.0,47640.13,0.0,12952.95,1.0,284.44,291.59,300.12,302.69,293.15,293.15,283.15,17938.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9312.88,0.0,256.4,2275.33,0.0,1477.78,0.5,1.0,0.0,3.0,1.0,0.0
16565400.0,297.11,297.15,293.15,0.0,0.0,293.17,0.93,0.75,0.68,297.48,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.89,297.4,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.66,297.25,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.89,297.11,297.15,293.15,0.0,0.0,293.17,0.69,0.3,1.38,291.17,291.15,304.15,297.17,299.87,297.35,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.01,3.42,0.79,0.61,0.61,0.0,407.16,410.0,47809.71,0.0,12949.11,1.0,284.44,291.59,300.17,302.75,293.15,293.15,283.15,17925.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9342.64,0.0,258.47,2275.33,0.0,1473.37,0.5,1.0,0.0,3.0,1.0,0.0
16565700.0,297.11,297.15,293.15,0.0,0.0,293.18,0.93,0.75,0.67,297.46,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.9,297.39,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.66,297.24,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.9,297.1,297.15,293.15,0.0,0.0,293.18,0.69,0.3,1.38,291.18,291.15,304.15,297.23,299.86,297.34,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.01,3.42,0.79,0.61,0.61,0.0,407.9,410.0,48010.21,0.0,12945.19,1.0,284.44,291.58,300.23,302.82,293.15,293.15,283.15,17910.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9376.94,0.0,260.96,2275.33,0.0,1468.78,0.5,1.0,0.0,3.0,1.0,0.0
16566000.0,297.11,297.15,293.15,0.0,0.0,293.18,0.92,0.74,0.67,297.45,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.9,297.37,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.66,297.23,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.9,297.09,297.15,293.15,0.0,0.0,293.18,0.69,0.3,1.38,291.18,291.15,304.15,297.3,299.85,297.32,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.01,3.41,0.79,0.61,0.61,0.0,408.65,410.0,48247.48,0.0,12941.2,1.0,284.45,291.57,300.3,302.9,293.15,293.15,283.15,17895.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9416.69,0.0,263.93,2275.33,0.0,1464.45,0.51,1.0,0.0,3.0,1.0,0.0
16566300.0,297.11,297.15,293.15,0.0,0.0,293.19,0.92,0.73,0.66,297.43,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.9,297.36,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.66,297.21,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.9,297.08,297.15,293.15,0.0,0.0,293.19,0.69,0.3,1.38,291.19,291.15,304.15,297.38,299.85,297.31,293.19,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.01,3.41,0.79,0.61,0.61,0.0,409.41,410.0,48521.36,0.0,12937.15,1.0,284.45,291.56,300.37,302.99,293.15,293.15,283.15,17877.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9461.93,0.0,267.41,2275.33,0.0,1459.88,0.51,1.0,0.0,3.0,1.0,0.0
16566600.0,297.1,297.15,293.15,0.0,0.0,293.2,0.91,0.72,0.65,297.42,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.9,297.34,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.67,297.2,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.9,297.07,297.15,293.15,0.0,0.0,293.19,0.69,0.3,1.38,291.2,291.15,304.15,297.46,299.84,297.29,293.2,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.01,3.41,0.79,0.62,0.62,0.0,409.99,410.0,48835.49,0.0,12925.96,1.0,284.45,291.55,300.46,303.08,293.15,293.15,283.15,17859.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9513.46,0.0,271.48,2275.33,0.0,1455.57,0.51,1.0,0.0,3.0,1.0,0.0
16566900.0,297.1,297.15,293.15,0.0,0.0,293.2,0.91,0.72,0.65,297.4,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.9,297.33,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.67,297.19,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.9,297.06,297.15,293.15,0.0,0.0,293.2,0.69,0.3,1.38,291.2,291.15,304.15,297.55,299.83,297.28,293.2,1.0,1.0,0.42,0.42,0.58,0.42,5.41,2.01,3.4,0.79,0.62,0.62,0.0,410.03,410.0,49189.62,0.0,12893.87,1.0,284.45,291.54,300.55,303.19,293.15,293.15,283.15,17841.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9571.23,0.0,276.12,2275.33,0.0,1451.01,0.51,1.0,0.0,3.0,1.0,0.0
16567200.0,297.1,297.15,293.15,0.0,0.0,293.21,0.91,0.71,0.64,297.39,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.9,297.31,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.67,297.17,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.9,297.05,297.15,293.15,0.0,0.0,293.21,0.69,0.3,1.38,291.21,291.15,304.15,297.65,299.83,297.27,293.21,1.0,1.0,0.42,0.42,0.58,0.42,5.4,2.01,3.4,0.79,0.62,0.62,0.0,410.03,410.0,49689.95,0.0,12860.04,1.0,284.45,291.54,300.65,303.32,293.15,293.15,283.15,17806.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.68,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9644.9,0.0,281.74,2275.33,0.0,1448.86,0.52,1.0,0.0,3.0,1.0,0.0
16567500.0,297.1,297.15,293.15,0.0,0.0,293.21,0.9,0.7,0.63,297.37,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.9,297.3,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.9,297.04,297.15,293.15,0.0,0.0,293.21,0.69,0.3,1.38,291.21,291.15,304.12,297.73,299.81,297.26,293.21,1.0,1.0,0.42,0.42,0.58,0.42,5.4,2.01,3.39,0.79,0.63,0.63,0.0,410.03,410.0,50165.8,0.0,12825.53,1.0,284.46,291.53,300.74,303.43,293.15,293.15,283.15,17807.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.7,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9714.42,0.0,287.88,2275.33,0.0,1460.76,0.52,1.0,0.0,3.0,1.0,0.0
16567800.0,297.1,297.15,293.15,0.0,0.0,293.21,0.9,0.69,0.62,297.36,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.9,297.28,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.9,297.03,297.15,293.15,0.0,0.0,293.21,0.69,0.3,1.38,291.21,291.15,304.04,297.77,299.77,297.24,293.21,1.0,1.0,0.42,0.42,0.58,0.42,5.39,2.0,3.39,0.79,0.63,0.63,0.0,410.04,410.0,50464.81,0.0,12788.58,1.0,284.46,291.52,300.77,303.49,293.15,293.15,283.15,17858.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9755.57,0.0,292.93,2275.33,0.0,1480.42,0.53,1.0,0.0,3.0,1.0,0.0
16568100.0,297.09,297.15,293.15,0.0,0.0,293.19,0.89,0.68,0.62,297.34,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.91,297.26,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,293.19,1.0,0.99,0.91,297.02,297.15,293.15,0.0,0.0,293.19,0.69,0.3,1.38,291.19,291.15,303.92,297.77,299.72,297.22,293.19,1.0,1.0,0.42,0.42,0.58,0.42,5.39,2.0,3.38,0.79,0.63,0.63,0.0,410.04,410.0,50555.16,0.0,12747.74,1.0,284.46,291.5,300.77,303.5,293.15,293.15,283.15,17929.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9766.23,0.0,295.96,2275.33,0.0,1497.64,0.53,1.0,0.0,3.0,1.0,0.0
16568400.0,297.09,297.15,293.15,0.0,0.0,293.17,0.89,0.67,0.61,297.32,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.91,297.24,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.67,297.1,297.15,293.15,0.0,0.0,293.17,1.0,0.99,0.91,297.0,297.15,293.15,0.0,0.0,293.17,0.69,0.3,1.38,291.17,291.15,303.77,297.73,299.65,297.2,293.17,1.0,0.99,0.42,0.42,0.58,0.42,5.38,2.0,3.37,0.79,0.63,0.63,0.0,410.04,410.0,50434.82,0.0,12702.34,1.0,284.45,291.48,300.74,303.46,293.15,293.15,283.15,18006.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9747.63,0.0,296.55,2275.33,0.0,1510.26,0.53,1.0,0.0,3.0,1.0,0.0
16568700.0,297.08,297.15,293.15,0.0,0.0,293.14,0.88,0.66,0.59,297.29,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.91,297.21,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.67,297.08,297.15,293.15,0.0,0.0,293.14,1.0,0.97,0.91,296.99,297.15,293.15,0.0,0.0,293.14,0.69,0.3,1.38,291.14,291.15,303.58,297.67,299.57,297.18,293.14,1.0,0.99,0.42,0.42,0.58,0.42,5.37,2.0,3.37,0.8,0.63,0.63,0.0,410.05,410.0,50121.23,0.0,12652.44,1.0,284.45,291.46,300.68,303.39,293.15,293.15,283.15,18082.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9703.21,0.0,294.72,2275.33,0.0,1517.79,0.53,1.0,0.0,3.0,1.0,0.0
16569000.0,297.07,297.15,293.15,0.0,0.0,293.12,0.88,0.64,0.58,297.27,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.91,297.19,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.67,297.06,297.15,293.15,0.0,0.0,293.12,1.0,0.96,0.91,296.97,297.15,293.15,0.0,0.0,293.12,0.69,0.3,1.38,291.12,291.15,303.38,297.6,299.49,297.16,293.12,1.0,0.99,0.42,0.42,0.58,0.42,5.36,2.0,3.36,0.8,0.62,0.62,0.0,410.09,410.0,49631.82,0.0,12586.7,1.0,284.44,291.44,300.6,303.29,293.15,293.15,283.15,18154.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.69,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9636.62,0.0,290.6,2275.33,0.0,1519.46,0.52,1.0,0.0,3.0,1.0,0.0
16569300.0,297.07,297.15,293.15,0.0,0.0,293.09,0.87,0.63,0.57,297.24,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.91,297.16,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.67,297.04,297.15,293.15,0.0,0.0,293.09,0.99,0.94,0.89,296.96,297.15,293.15,0.0,0.0,293.1,0.68,0.3,1.38,291.09,291.15,303.16,297.51,299.4,297.14,293.09,1.0,0.99,0.42,0.42,0.58,0.42,5.33,1.99,3.34,0.8,0.62,0.62,0.0,410.15,410.0,48944.07,0.0,12437.77,1.0,284.44,291.43,300.5,303.16,293.15,293.15,283.15,18230.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9547.63,0.0,284.11,2275.33,0.0,1513.03,0.52,1.0,0.0,3.0,1.0,0.0
16569600.0,297.06,297.15,293.15,0.0,0.0,293.07,0.86,0.61,0.56,297.21,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.92,297.13,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.68,297.04,297.15,293.15,0.0,0.0,293.07,0.99,0.92,0.87,296.94,297.15,293.15,0.0,0.0,293.07,0.68,0.3,1.39,291.07,291.15,302.94,297.41,299.31,297.12,293.07,1.0,0.98,0.43,0.43,0.57,0.43,5.3,1.99,3.31,0.8,0.61,0.61,0.0,410.16,410.0,48137.38,0.0,12274.35,1.0,284.43,291.42,300.4,303.02,293.15,293.15,283.15,18285.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9446.11,0.0,275.84,2275.33,0.0,1498.85,0.51,1.0,0.0,3.0,1.0,0.0
16569900.0,297.06,297.15,293.15,0.0,0.0,293.06,0.85,0.6,0.54,297.19,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.92,297.1,297.15,293.15,0.0,0.0,293.06,1.0,0.99,0.68,297.03,297.15,293.15,0.0,0.0,293.06,0.98,0.9,0.85,296.93,297.15,293.15,0.0,0.0,293.06,0.68,0.3,1.39,291.06,291.15,302.72,297.31,299.22,297.11,293.06,1.0,0.98,0.43,0.43,0.57,0.43,5.27,1.98,3.29,0.8,0.61,0.61,0.0,410.17,410.0,47266.95,0.0,12105.87,1.0,284.42,291.41,300.31,302.88,293.15,293.15,283.15,18318.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9339.57,0.0,266.57,2275.33,0.0,1478.12,0.51,1.0,0.0,3.0,1.0,0.0
16570200.0,297.06,297.15,293.15,0.0,0.0,293.04,0.84,0.58,0.53,297.16,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.93,297.08,297.15,293.15,0.0,0.0,293.04,1.0,0.98,0.68,297.03,297.15,293.15,0.0,0.0,293.04,0.97,0.88,0.83,296.91,297.15,293.15,0.0,0.0,293.04,0.68,0.3,1.39,291.04,291.15,302.51,297.22,299.14,297.09,293.04,1.0,0.98,0.43,0.43,0.57,0.43,5.24,1.98,3.26,0.8,0.6,0.6,0.0,410.19,410.0,46376.48,0.0,11926.61,1.0,284.41,291.41,300.22,302.75,293.15,293.15,283.15,18334.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9234.07,0.0,256.92,2275.33,0.0,1451.68,0.5,1.0,0.0,3.0,1.0,0.0
16570500.0,297.06,297.15,293.15,0.0,0.0,293.03,0.83,0.56,0.51,297.14,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.93,297.06,297.15,293.15,0.0,0.0,293.03,0.99,0.96,0.67,297.03,297.15,293.15,0.0,0.0,293.03,0.96,0.86,0.81,296.9,297.15,293.15,0.0,0.0,293.03,0.68,0.3,1.39,291.03,291.15,302.32,297.15,299.07,297.08,293.03,1.0,0.97,0.43,0.43,0.57,0.43,5.19,1.97,3.22,0.8,0.59,0.59,0.0,410.25,410.0,45476.87,0.0,11687.26,1.0,284.41,291.42,300.14,302.62,293.15,293.15,283.15,18341.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9132.22,0.0,247.22,2275.33,0.0,1419.18,0.49,1.0,0.0,3.0,1.0,0.0
16570800.0,297.06,297.15,293.15,0.0,0.0,293.03,0.82,0.55,0.5,297.11,297.15,293.15,0.0,0.0,293.03,1.0,0.99,0.94,297.05,297.15,293.15,0.0,0.0,293.03,0.99,0.94,0.66,297.03,297.15,293.15,0.0,0.0,293.03,0.95,0.83,0.79,296.88,297.15,293.15,0.0,0.0,293.03,0.68,0.3,1.39,291.03,291.15,302.15,297.09,299.01,297.07,293.03,1.0,0.96,0.43,0.43,0.57,0.43,5.15,1.96,3.18,0.81,0.59,0.59,0.0,410.28,410.0,44633.95,0.0,11428.54,1.0,284.4,291.42,300.08,302.52,293.15,293.15,283.15,18327.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.52,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9041.56,0.0,237.98,2275.33,0.0,1381.73,0.49,1.0,0.0,3.0,1.0,0.0
16571100.0,297.81,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,297.36,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,301.99,297.05,296.45,296.43,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,404.02,70.59,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571400.0,298.12,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,301.84,297.0,296.45,296.43,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,1.56,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571700.0,298.28,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,301.68,296.96,296.45,296.43,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,2.15,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572000.0,298.38,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,301.52,296.91,296.45,296.43,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,4.58,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572300.0,298.43,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,301.36,296.86,296.45,296.43,291.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,7.12,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572600.0,298.46,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,301.21,296.81,296.45,296.43,291.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,6.05,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572900.0,298.48,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,301.05,296.76,296.45,296.43,291.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,5.12,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573200.0,298.49,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,300.9,296.71,296.45,296.43,291.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,4.34,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573500.0,298.5,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,300.76,296.67,296.45,296.43,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,3.69,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573800.0,298.51,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,300.61,296.63,296.45,296.43,291.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,3.13,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574100.0,298.51,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,300.48,296.59,296.45,296.43,291.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,2.66,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574400.0,298.51,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,300.35,296.56,296.45,296.43,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,2.26,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574700.0,298.52,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,300.23,296.54,296.45,296.43,291.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,1.93,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575000.0,298.52,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,300.11,296.52,296.45,296.43,291.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,1.64,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575300.0,298.52,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,300.0,296.49,296.45,296.43,291.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,1.4,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575600.0,298.52,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,299.9,296.47,296.45,296.43,291.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,1.19,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575900.0,298.52,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,299.8,296.46,296.45,296.43,291.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,1.02,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576200.0,298.53,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,299.7,296.44,296.45,296.43,291.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.88,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576500.0,298.53,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,299.61,296.42,296.45,296.43,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.75,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576800.0,298.53,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,299.52,296.4,296.45,296.43,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.64,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577100.0,298.53,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,299.43,296.39,296.45,296.43,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.55,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577400.0,298.53,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,299.33,296.37,296.45,296.43,291.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.47,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577700.0,298.53,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,299.24,296.35,296.45,296.43,291.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.4,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578000.0,298.53,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,299.15,296.33,296.45,296.43,291.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.35,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578300.0,298.53,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,299.05,296.3,296.45,296.43,291.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.29,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578600.0,298.53,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,298.95,296.27,296.45,296.43,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.26,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578900.0,298.53,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,298.84,296.23,296.45,296.43,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.11,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579200.0,298.53,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,298.72,296.19,296.45,296.43,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.71,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579500.0,298.53,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.21,303.15,298.61,296.15,296.45,296.43,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579800.0,298.53,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.2,303.15,298.51,296.1,296.45,296.43,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.02,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580100.0,298.53,303.15,285.15,0.0,0.0,296.22,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,294.2,303.15,298.41,296.06,296.45,296.43,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.2,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580400.0,298.53,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,294.2,303.15,298.33,296.02,296.45,296.43,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580700.0,298.53,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,296.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,294.2,303.15,298.25,295.99,296.45,296.43,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.47,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581000.0,298.53,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,294.19,303.15,298.2,295.96,296.45,296.43,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581300.0,298.53,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,294.19,303.15,298.16,295.94,296.45,296.43,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581600.0,298.53,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,294.19,303.15,298.15,295.94,296.45,296.43,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.35,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581900.0,298.52,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,294.19,303.15,298.15,295.94,296.45,296.43,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.05,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582200.0,298.52,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,294.19,303.15,298.15,295.94,296.45,296.43,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.03,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582500.0,298.52,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,294.19,303.15,298.15,295.94,296.45,296.43,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.04,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582800.0,298.52,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,294.19,303.15,298.15,295.94,296.45,296.43,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583100.0,298.52,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,294.19,303.15,298.15,295.94,296.45,296.43,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583400.0,298.52,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,294.19,303.15,298.15,295.94,296.45,296.43,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583700.0,298.52,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,294.19,303.15,298.15,295.94,296.45,296.43,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.02,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584000.0,298.52,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,294.19,303.15,298.15,295.94,296.45,296.43,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.02,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584300.0,298.52,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,294.19,303.15,298.15,295.94,296.45,296.43,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584600.0,298.52,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,294.19,303.15,298.15,295.94,296.45,296.43,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584900.0,298.52,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,294.19,303.15,298.15,295.94,296.45,296.43,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585200.0,298.51,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,294.19,303.15,298.15,295.94,296.45,296.43,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585500.0,298.51,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,294.19,303.15,298.15,295.94,296.45,296.43,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585800.0,298.51,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,294.19,303.15,298.15,295.94,296.45,296.43,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
