time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16635900.0,299.93,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,294.13,303.15,303.19,298.67,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.05,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16636200.0,299.94,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,294.13,303.15,303.29,298.71,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.02,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16636500.0,299.95,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,294.13,303.15,303.43,298.76,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,410.0,0.02,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16636800.0,299.97,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,294.12,303.15,303.61,298.83,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.03,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16637100.0,299.98,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,294.12,303.15,303.81,298.9,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.01,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16637400.0,300.0,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,294.12,303.15,304.03,298.97,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.02,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16637700.0,300.02,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,294.12,303.15,304.25,299.04,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.03,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638000.0,300.03,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,294.12,303.15,304.48,299.1,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.04,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638300.0,300.05,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,294.12,303.15,304.69,299.16,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638600.0,300.07,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,294.12,303.15,304.88,299.2,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.01,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638900.0,300.08,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,294.12,303.15,305.03,299.23,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.02,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16639200.0,300.1,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,294.12,303.15,305.15,299.25,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.02,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16639500.0,300.12,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,294.12,303.15,305.23,299.24,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.02,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16639800.0,300.13,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,294.12,303.15,305.27,299.22,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.02,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16640100.0,300.14,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,294.12,303.15,305.28,299.19,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.02,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16640400.0,300.15,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,294.12,303.15,305.27,299.14,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.03,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16640700.0,300.16,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,294.12,303.15,305.22,299.07,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.02,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641000.0,300.17,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,294.12,303.15,305.15,299.0,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.02,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641300.0,300.18,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,294.12,303.15,305.05,298.91,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.03,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641600.0,300.19,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,294.12,303.15,304.92,298.82,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.02,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641900.0,300.2,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,294.12,303.15,304.77,298.72,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,410.0,0.02,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16642200.0,300.2,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,294.12,303.15,304.59,298.61,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.03,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16642500.0,300.2,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,294.12,303.15,304.38,298.49,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,0.04,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16642800.0,300.21,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,294.12,303.15,304.15,298.36,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.12,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16643100.0,300.21,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,294.12,303.15,303.8,298.24,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16643400.0,300.21,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,294.12,303.15,303.24,298.12,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.24,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16643700.0,300.2,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,294.12,303.15,302.54,297.99,296.45,296.42,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.05,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644000.0,300.2,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,294.11,303.15,301.72,297.83,296.45,296.41,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644300.0,300.19,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,294.08,303.15,300.83,297.64,296.45,296.41,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.25,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644600.0,300.18,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.97,1.0,0.3,0.0,294.08,303.15,299.91,297.41,296.45,296.41,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.16,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644900.0,300.17,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.97,1.0,0.3,0.0,294.08,303.15,299.01,297.16,296.45,296.41,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.76,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16645200.0,300.14,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.97,1.0,0.3,0.0,294.07,303.15,298.16,296.89,296.45,296.41,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.99,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16645500.0,300.11,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,294.07,303.15,297.4,296.63,296.45,296.41,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.63,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16645800.0,300.08,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,294.05,303.15,296.79,296.4,296.46,296.41,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.2,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16646100.0,300.05,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.04,303.15,296.36,296.23,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16646400.0,300.04,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,294.06,303.15,296.15,296.15,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.96,410.0,0.53,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16646700.0,300.03,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,294.05,303.15,296.07,296.07,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.19,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647000.0,300.03,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.04,303.15,296.01,296.01,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.48,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647300.0,300.03,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.04,303.15,295.97,295.97,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.96,410.0,0.49,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647600.0,300.03,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,294.05,303.15,295.94,295.94,296.45,296.4,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1,410.0,0.22,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647900.0,300.04,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,294.05,303.15,295.92,295.92,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.81,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16648200.0,300.05,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,294.05,303.15,295.91,295.91,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6,410.0,0.11,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16648500.0,300.05,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,294.05,303.15,295.92,295.92,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.69,410.0,0.1,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16648800.0,300.06,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,294.05,303.15,295.94,295.94,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.06,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16649100.0,300.07,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.04,303.15,295.98,295.98,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16649400.0,300.08,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,296.02,296.02,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16649700.0,300.08,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,296.08,296.08,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650000.0,300.09,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,296.15,296.15,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650300.0,300.09,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,296.23,296.17,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.02,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650600.0,300.09,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,296.33,296.2,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.43,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650900.0,300.09,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,296.43,296.23,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.05,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16651200.0,300.09,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,296.54,296.26,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.01,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16651500.0,300.09,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,296.65,296.29,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16651800.0,300.09,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,296.76,296.32,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16652100.0,300.09,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,296.86,296.34,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16652400.0,300.08,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,296.96,296.36,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16652700.0,300.08,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.04,296.38,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653000.0,300.08,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.1,296.4,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653300.0,300.07,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.14,296.4,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653600.0,300.07,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.15,296.41,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653900.0,300.06,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.15,296.41,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16654200.0,300.06,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.15,296.41,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16654500.0,300.05,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.15,296.41,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16654800.0,300.04,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.15,296.41,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16655100.0,300.04,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.15,296.41,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16655400.0,300.03,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.15,296.41,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16655700.0,300.03,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.15,296.41,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16656000.0,300.02,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.15,296.41,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16656300.0,300.02,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.15,296.41,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16656600.0,300.01,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.15,296.41,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16656900.0,300.0,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.15,296.41,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16657200.0,300.0,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.15,296.41,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16657500.0,299.99,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.15,296.41,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16657800.0,299.99,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.15,296.41,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16658100.0,299.98,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.15,296.41,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16658400.0,299.98,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.15,296.41,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16658700.0,299.97,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.15,296.41,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16659000.0,299.97,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.15,296.41,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16659300.0,299.96,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.15,296.41,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16659600.0,299.96,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.15,296.41,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16659900.0,299.95,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.15,296.41,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16660200.0,299.95,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.15,296.41,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16660500.0,299.95,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.03,303.15,297.15,296.41,296.45,296.4,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
