time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16785300.0,300.71,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,293.8,303.15,296.06,295.35,296.45,296.38,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.12,410.0,0.01,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785600.0,300.74,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,293.8,303.15,296.04,295.34,296.45,296.38,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1,410.0,0.02,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785900.0,300.76,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,293.8,303.15,296.03,295.34,296.45,296.38,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.06,410.0,0.2,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786200.0,300.78,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,293.81,303.15,296.05,295.35,296.45,296.38,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.02,410.0,0.13,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786500.0,300.81,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,293.81,303.15,296.08,295.38,296.45,296.38,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.08,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786800.0,300.84,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.45,296.38,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.02,0.0,0.0,0.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787100.0,299.87,297.15,293.15,0.0,0.0,296.07,1.0,1.0,0.53,299.87,297.15,293.15,0.0,0.0,296.07,1.0,1.0,0.56,299.92,297.15,293.15,0.0,0.0,296.07,1.0,1.0,0.41,299.79,297.15,293.15,0.0,0.0,296.07,1.0,1.0,0.56,299.47,297.15,293.15,0.0,0.0,296.07,1.0,0.96,2.66,294.07,291.15,296.23,295.47,296.23,299.84,296.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.0,0.0,298.44,410.0,853.39,0.0,13466.78,1.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787400.0,299.67,297.15,293.15,0.0,0.0,296.28,1.0,1.0,0.53,299.64,297.15,293.15,0.0,0.0,296.28,1.0,1.0,0.56,299.67,297.15,293.15,0.0,0.0,296.28,1.0,1.0,0.41,299.54,297.15,293.15,0.0,0.0,296.28,1.0,1.0,0.56,299.15,297.15,293.15,0.0,0.0,296.28,1.0,1.0,2.66,294.29,291.15,296.32,295.51,296.32,299.64,296.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.0,0.0,298.45,410.0,146.61,0.0,13466.72,1.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787700.0,299.64,297.15,293.15,0.0,0.0,296.38,1.0,1.0,0.53,299.58,297.15,293.15,0.0,0.0,296.38,1.0,1.0,0.56,299.61,297.15,293.15,0.0,0.0,296.38,1.0,1.0,0.41,299.48,297.15,293.15,0.0,0.0,296.38,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,296.38,1.0,1.0,2.66,294.38,291.15,296.4,295.54,296.4,299.58,296.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.0,0.0,298.47,410.0,66.71,0.0,13466.65,1.0,284.4,291.42,300.21,301.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16788000.0,299.54,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.53,299.5,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,299.52,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,293.93,1.0,1.0,2.66,291.92,291.15,296.48,295.57,296.48,299.5,293.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.75,0.75,0.0,298.48,410.0,38002.48,0.0,13466.58,1.0,284.76,292.88,301.67,303.66,293.15,293.15,283.15,4591.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,1.33,1.63,0.08,5.27,4.12,1.15,0.0,0.0,0.0,9343.75,0.0,98.4,2277.39,0.0,223.16,0.37,1.0,0.0,3.0,1.0,0.0
16788300.0,299.04,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.95,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,296.57,295.59,296.57,299.02,293.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.68,0.68,0.0,298.5,410.0,50923.07,0.0,13466.5,1.0,284.47,291.47,298.79,301.6,293.15,293.15,283.15,13721.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.74,2.22,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9292.69,0.0,269.35,2275.33,0.0,2029.66,0.52,1.0,0.0,3.0,1.0,0.0
16788600.0,298.9,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,292.98,1.0,1.0,2.66,290.98,291.15,296.65,295.61,296.65,298.87,292.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.66,0.66,0.0,298.52,410.0,53409.73,0.0,13466.43,1.0,284.44,291.36,298.63,301.46,293.15,293.15,283.15,17114.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.85,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9472.88,0.0,335.22,2275.33,0.0,2107.89,0.55,1.0,0.0,3.0,1.0,0.0
16788900.0,298.86,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.0,1.0,1.0,2.66,291.0,291.15,296.73,295.63,296.73,298.82,293.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.65,0.65,0.0,298.53,410.0,53650.25,0.0,13466.36,1.0,284.44,291.36,298.63,301.49,293.15,293.15,283.15,17964.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9494.31,0.0,345.02,2275.33,0.0,2136.89,0.56,1.0,0.0,3.0,1.0,0.0
16789200.0,298.86,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,291.03,291.15,296.82,295.65,296.82,298.8,293.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.65,0.65,0.0,298.55,410.0,53508.37,0.0,13466.3,1.0,284.44,291.39,298.65,301.49,293.15,293.15,283.15,18114.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9482.13,0.0,342.2,2275.33,0.0,2129.29,0.56,1.0,0.0,3.0,1.0,0.0
16789500.0,298.86,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,296.9,295.67,296.9,298.79,293.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.65,0.65,0.0,298.56,410.0,53407.01,0.0,13466.25,1.0,284.44,291.41,298.67,301.51,293.15,293.15,283.15,18090.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9476.78,0.0,338.51,2275.33,0.0,2115.65,0.55,1.0,0.0,3.0,1.0,0.0
16789800.0,298.87,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,296.98,295.7,296.98,298.79,293.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.65,0.65,0.0,298.57,410.0,53442.18,0.0,13466.21,1.0,284.44,291.43,298.7,301.54,293.15,293.15,283.15,18029.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9486.32,0.0,336.58,2275.33,0.0,2106.09,0.55,1.0,0.0,3.0,1.0,0.0
16790100.0,298.89,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,297.07,295.73,297.07,298.78,293.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.65,0.65,0.0,298.57,410.0,53644.91,0.0,13466.19,1.0,284.45,291.45,298.73,301.58,293.15,293.15,283.15,17959.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9513.8,0.0,336.99,2275.33,0.0,2102.93,0.55,1.0,0.0,3.0,1.0,0.0
16790400.0,298.9,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,297.15,295.77,297.15,298.78,293.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.65,0.65,0.0,298.57,410.0,54028.66,0.0,13466.18,1.0,284.45,291.47,298.77,301.64,293.15,293.15,283.15,17888.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9560.98,0.0,339.88,2275.33,0.0,2106.4,0.55,1.0,0.0,3.0,1.0,0.0
16790700.0,298.92,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,297.23,295.83,297.23,298.79,293.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.66,0.66,0.0,298.57,410.0,54643.84,0.0,13466.18,1.0,284.46,291.49,298.83,301.72,293.15,293.15,283.15,17804.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9634.24,0.0,345.61,2275.33,0.0,2115.18,0.56,1.0,0.0,3.0,1.0,0.0
16791000.0,298.94,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,297.31,295.9,297.3,298.8,293.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.66,0.66,0.0,298.57,410.0,55528.41,0.0,13466.18,1.0,284.47,291.52,298.9,301.84,293.15,293.15,283.15,17710.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9739.33,0.0,354.74,2275.33,0.0,2132.34,0.56,1.0,0.0,3.0,1.0,0.0
16791300.0,298.97,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,297.38,295.98,297.38,298.82,293.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.67,0.67,0.0,298.57,410.0,56661.8,0.0,13466.18,1.0,284.47,291.54,298.99,301.98,293.15,293.15,283.15,17619.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.92,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9874.21,0.0,367.48,2275.33,0.0,2159.3,0.57,1.0,0.0,3.0,1.0,0.0
16791600.0,298.99,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,297.45,296.07,297.45,298.83,293.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.68,0.68,0.0,298.57,410.0,58015.13,0.0,13466.19,1.0,284.48,291.57,299.08,302.14,293.15,293.15,283.15,17536.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10036.23,0.0,383.89,2275.33,0.0,2195.08,0.58,1.0,0.0,3.0,1.0,0.0
16791900.0,299.02,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.3,1.0,1.0,2.66,291.3,291.15,297.52,296.17,297.52,298.85,293.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.69,0.69,0.0,298.57,410.0,59546.74,0.0,13466.21,1.0,284.49,291.59,299.18,302.32,293.15,293.15,283.15,17465.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10221.5,0.0,403.84,2275.33,0.0,2237.77,0.59,1.0,0.0,3.0,1.0,0.0
16792200.0,299.04,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,291.32,291.15,297.59,296.28,297.59,298.87,293.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.7,0.7,0.0,298.56,410.0,61210.79,0.0,13466.22,1.0,284.5,291.61,299.29,302.5,293.15,293.15,283.15,17407.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.06,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10425.46,0.0,427.09,2275.33,0.0,2285.46,0.6,1.0,0.0,3.0,1.0,0.0
16792500.0,299.07,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,293.34,1.0,1.0,2.66,291.34,291.15,297.66,296.38,297.66,298.88,293.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.71,0.71,0.0,298.56,410.0,62956.62,0.0,13466.22,1.0,284.51,291.62,299.39,302.69,293.15,293.15,283.15,17365.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.12,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10642.67,0.0,453.31,2275.33,0.0,2336.24,0.62,1.0,0.0,3.0,1.0,0.0
16792800.0,299.09,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.35,1.0,1.0,2.66,291.35,291.15,297.74,296.47,297.74,298.9,293.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.72,0.72,0.0,298.57,410.0,64727.46,0.0,13466.2,1.0,284.52,291.63,299.49,302.88,293.15,293.15,283.15,17341.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10866.51,0.0,481.94,2275.33,0.0,2388.32,0.63,1.0,0.0,3.0,1.0,0.0
16793100.0,299.11,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.36,1.0,1.0,2.66,291.36,291.15,297.83,296.56,297.83,298.91,293.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.73,0.73,0.0,298.57,410.0,66466.98,0.0,13466.19,1.0,284.53,291.63,299.57,303.06,293.15,293.15,283.15,17335.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.24,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11089.84,0.0,512.31,2275.33,0.0,2440.44,0.64,1.0,0.0,3.0,1.0,0.0
16793400.0,299.13,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.36,1.0,1.0,2.66,291.36,291.15,297.93,296.64,297.93,298.93,293.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.74,0.74,0.0,298.57,410.0,68111.69,0.0,13466.18,1.0,284.53,291.63,299.65,303.22,293.15,293.15,283.15,17350.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11303.76,0.0,543.52,2275.33,0.0,2490.77,0.66,1.0,0.0,3.0,1.0,0.0
16793700.0,299.15,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.35,1.0,1.0,2.66,291.35,291.15,298.03,296.7,298.03,298.94,293.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.75,0.75,0.0,298.57,410.0,69604.77,0.0,13466.18,1.0,284.53,291.62,299.71,303.36,293.15,293.15,283.15,17386.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.35,2.91,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11500.0,0.0,574.57,2275.33,0.0,2539.4,0.67,1.0,0.0,3.0,1.0,0.0
16794000.0,299.17,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.34,1.0,1.0,2.66,291.34,291.15,298.15,296.74,298.15,298.95,293.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.76,0.76,0.0,298.57,410.0,70872.72,0.0,13466.18,1.0,284.54,291.6,299.75,303.47,293.15,293.15,283.15,17445.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11667.1,0.0,604.05,2275.33,0.0,2584.67,0.68,1.0,0.0,3.0,1.0,0.0
16794300.0,299.18,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.33,1.0,1.0,2.66,291.33,291.15,298.28,296.77,298.28,298.96,293.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.77,0.77,0.0,298.57,410.0,71986.34,0.0,13466.18,1.0,284.54,291.58,299.78,303.56,293.15,293.15,283.15,17494.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11814.01,0.0,631.52,2275.33,0.0,2620.95,0.69,1.0,0.0,3.0,1.0,0.0
16794600.0,299.19,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,291.32,291.15,298.43,296.81,298.43,298.97,293.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.77,0.77,0.0,298.57,410.0,73087.53,0.0,13466.18,1.0,284.54,291.57,299.82,303.65,293.15,293.15,283.15,17509.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.49,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11962.82,0.0,658.45,2275.33,0.0,2650.43,0.7,1.0,0.0,3.0,1.0,0.0
16794900.0,299.2,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,291.32,291.15,298.58,296.85,298.58,298.97,293.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.78,0.78,0.0,298.57,410.0,74203.39,0.0,13466.18,1.0,284.54,291.55,299.86,303.75,293.15,293.15,283.15,17510.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12116.69,0.0,685.96,2275.33,0.0,2677.9,0.71,1.0,0.0,3.0,1.0,0.0
16795200.0,299.21,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,291.32,291.15,298.74,296.89,298.74,298.97,293.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.79,0.79,0.0,298.57,410.0,75343.22,0.0,13466.19,1.0,284.54,291.54,299.9,303.85,293.15,293.15,283.15,17505.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12276.6,0.0,714.51,2275.33,0.0,2704.48,0.72,1.0,0.0,3.0,1.0,0.0
16795500.0,299.21,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,291.32,291.15,298.91,296.94,298.91,298.98,293.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.8,0.8,0.0,298.57,410.0,76505.57,0.0,13466.21,1.0,284.54,291.53,299.95,303.95,293.15,293.15,283.15,17497.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12442.24,0.0,744.3,2275.33,0.0,2730.39,0.73,1.0,0.0,3.0,1.0,0.0
16795800.0,299.22,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,291.32,291.15,299.09,296.99,299.02,298.98,293.3,1.0,1.0,0.07,0.07,0.93,0.07,5.69,1.14,4.55,-0.12,0.81,0.81,0.0,297.41,410.0,73190.45,0.0,13479.79,1.0,284.54,291.49,299.99,304.06,293.15,293.15,283.15,17489.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.66,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,12572.64,0.0,775.47,2275.33,0.0,2755.76,0.74,1.0,0.0,3.0,1.0,0.0
16796100.0,299.08,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,292.5,1.0,1.0,2.66,290.5,291.15,299.27,297.04,298.94,298.85,292.5,1.0,1.0,0.12,0.12,0.88,0.12,5.68,0.72,4.96,-0.53,0.69,0.69,0.0,286.58,410.0,59580.05,0.0,13476.43,1.0,284.39,290.76,299.93,303.12,293.15,293.15,283.15,20927.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.23,2.83,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10565.37,0.0,548.77,2275.33,0.0,2176.07,0.66,1.0,0.0,3.0,1.0,0.0
16796400.0,299.07,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,292.63,1.0,1.0,2.66,290.63,291.15,299.45,297.08,298.98,298.84,292.63,1.0,1.0,0.15,0.15,0.85,0.15,5.69,0.84,4.85,-0.43,0.67,0.67,0.0,292.86,410.0,56331.41,0.0,13482.13,1.0,284.4,290.91,300.04,303.06,293.15,293.15,283.15,19686.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.07,2.64,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10230.5,0.0,453.16,2275.33,0.0,1955.28,0.61,1.0,0.0,3.0,1.0,0.0
16796700.0,299.09,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,292.72,1.0,1.0,2.66,290.72,291.15,299.63,297.13,299.03,298.86,292.72,1.0,1.0,0.17,0.17,0.83,0.17,5.69,0.92,4.77,-0.35,0.66,0.66,0.0,294.4,410.0,54129.84,0.0,13483.76,1.0,284.41,291.02,300.1,303.01,293.15,293.15,283.15,19159.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10003.95,0.0,398.26,2275.33,0.0,1827.71,0.59,1.0,0.0,3.0,1.0,0.0
16797000.0,299.1,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,292.79,1.0,1.0,2.66,290.79,291.15,299.81,297.18,299.08,298.87,292.8,1.0,1.0,0.19,0.19,0.81,0.19,5.69,0.98,4.7,-0.29,0.65,0.65,0.0,295.03,410.0,52521.87,0.0,13484.5,1.0,284.41,291.11,300.16,302.98,293.15,293.15,283.15,18853.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.87,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9843.53,0.0,361.69,2275.33,0.0,1732.06,0.57,1.0,0.0,3.0,1.0,0.0
16797300.0,299.11,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,292.86,1.0,1.0,2.66,290.86,291.15,299.98,297.22,299.13,298.88,292.86,1.0,1.0,0.21,0.21,0.79,0.21,5.69,1.05,4.64,-0.22,0.64,0.64,0.0,295.47,410.0,51338.69,0.0,13485.09,1.0,284.42,291.19,300.21,302.97,293.15,293.15,283.15,18638.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9729.59,0.0,336.09,2275.33,0.0,1659.13,0.55,1.0,0.0,3.0,1.0,0.0
16797600.0,299.12,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,292.92,1.0,1.0,2.66,290.92,291.15,300.15,297.27,299.18,298.9,292.92,1.0,1.0,0.23,0.23,0.77,0.23,5.69,1.12,4.57,-0.16,0.63,0.63,0.0,295.8,410.0,50478.09,0.0,13485.57,1.0,284.42,291.25,300.25,302.97,293.15,293.15,283.15,18474.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9649.85,0.0,317.83,2275.33,0.0,1603.74,0.54,1.0,0.0,3.0,1.0,0.0
16797900.0,299.12,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,292.97,1.0,1.0,2.66,290.97,291.15,300.32,297.31,299.22,298.91,292.97,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.19,4.5,-0.09,0.63,0.63,0.0,296.03,410.0,49873.69,0.0,13485.98,1.0,284.42,291.3,300.3,302.98,293.15,293.15,283.15,18346.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.73,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9596.34,0.0,304.9,2275.33,0.0,1562.81,0.53,1.0,0.0,3.0,1.0,0.0
16798200.0,299.12,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.01,1.0,1.0,2.66,291.01,291.15,300.48,297.34,299.27,298.92,293.01,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.25,4.44,-0.02,0.62,0.62,0.0,296.19,410.0,49468.57,0.0,13486.33,1.0,284.43,291.35,300.34,303.0,293.15,293.15,283.15,18246.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9562.65,0.0,295.84,2275.33,0.0,1533.11,0.53,1.0,0.0,3.0,1.0,0.0
16798500.0,299.13,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,300.65,297.38,299.33,298.92,293.06,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.32,4.37,0.04,0.62,0.62,0.0,296.31,410.0,49389.61,0.0,13486.65,1.0,284.43,291.39,300.37,303.03,293.15,293.15,283.15,18104.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9559.77,0.0,290.57,2275.33,0.0,1515.09,0.52,1.0,0.0,3.0,1.0,0.0
16798800.0,299.13,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,300.82,297.41,299.39,298.93,293.11,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.38,4.31,0.1,0.62,0.62,0.0,296.4,410.0,49647.71,0.0,13486.94,1.0,284.44,291.43,300.41,303.08,293.15,293.15,283.15,17978.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9591.32,0.0,290.06,2275.33,0.0,1515.37,0.52,1.0,0.0,3.0,1.0,0.0
16799100.0,299.13,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,300.98,297.44,299.46,298.94,293.14,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.44,4.25,0.16,0.63,0.63,0.0,296.45,410.0,50071.88,0.0,13487.21,1.0,284.45,291.45,300.45,303.14,293.15,293.15,283.15,17895.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9639.56,0.0,292.59,2275.33,0.0,1525.6,0.53,1.0,0.0,3.0,1.0,0.0
16799400.0,299.13,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,301.15,297.48,299.53,298.95,293.17,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.49,4.2,0.21,0.63,0.63,0.0,296.5,410.0,50609.95,0.0,13487.43,1.0,284.45,291.47,300.48,303.2,293.15,293.15,283.15,17836.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.72,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9699.99,0.0,297.27,2275.33,0.0,1541.55,0.53,1.0,0.0,3.0,1.0,0.0
16799700.0,299.13,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,301.32,297.51,299.6,298.95,293.19,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.54,4.15,0.27,0.63,0.63,0.0,296.54,410.0,51227.84,0.0,13487.6,1.0,284.46,291.49,300.52,303.27,293.15,293.15,283.15,17792.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9769.67,0.0,303.58,2275.33,0.0,1560.99,0.53,1.0,0.0,3.0,1.0,0.0
16800000.0,299.13,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,301.48,297.55,299.67,298.96,293.21,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.31,0.64,0.64,0.0,296.56,410.0,51902.41,0.0,13487.76,1.0,284.46,291.49,300.55,303.34,293.15,293.15,283.15,17759.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9846.7,0.0,311.17,2275.33,0.0,1582.39,0.54,1.0,0.0,3.0,1.0,0.0
16800300.0,299.13,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,301.65,297.59,299.74,298.96,293.23,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.63,4.06,0.35,0.64,0.64,0.0,296.58,410.0,52617.62,0.0,13487.92,1.0,284.47,291.5,300.59,303.41,293.15,293.15,283.15,17734.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9929.84,0.0,319.81,2275.33,0.0,1604.56,0.54,1.0,0.0,3.0,1.0,0.0
16800600.0,299.13,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,301.82,297.63,299.81,298.97,293.24,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.67,4.02,0.39,0.65,0.65,0.0,296.59,410.0,53363.47,0.0,13488.05,1.0,284.47,291.5,300.64,303.49,293.15,293.15,283.15,17715.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10018.48,0.0,329.34,2275.33,0.0,1626.68,0.55,1.0,0.0,3.0,1.0,0.0
16800900.0,299.12,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,301.98,297.68,299.88,298.97,293.24,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.43,0.65,0.65,0.0,296.6,410.0,54133.78,0.0,13488.18,1.0,284.47,291.49,300.69,303.58,293.15,293.15,283.15,17699.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10112.33,0.0,339.64,2275.33,0.0,1647.97,0.55,1.0,0.0,3.0,1.0,0.0
16801200.0,299.12,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,302.15,297.74,299.95,298.97,293.25,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.46,0.66,0.66,0.0,296.61,410.0,54928.52,0.0,13488.28,1.0,284.48,291.49,300.75,303.68,293.15,293.15,283.15,17685.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10211.95,0.0,350.71,2275.33,0.0,1668.26,0.56,1.0,0.0,3.0,1.0,0.0
16801500.0,299.12,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,302.31,297.81,300.01,298.98,293.26,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.92,0.49,0.67,0.67,0.0,296.61,410.0,55754.5,0.0,13488.38,1.0,284.48,291.49,300.82,303.79,293.15,293.15,283.15,17668.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10319.29,0.0,362.57,2275.33,0.0,1684.72,0.57,1.0,0.0,3.0,1.0,0.0
16801800.0,299.11,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,302.45,297.9,300.08,298.98,293.26,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.9,0.52,0.67,0.67,0.0,296.61,410.0,56626.14,0.0,13488.47,1.0,284.49,291.48,300.9,303.92,293.15,293.15,283.15,17647.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10437.52,0.0,375.48,2275.33,0.0,1698.77,0.58,1.0,0.0,3.0,1.0,0.0
16802100.0,299.11,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,302.58,297.99,300.13,298.98,293.27,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,0.68,0.68,0.0,296.61,410.0,57538.23,0.0,13488.56,1.0,284.49,291.47,301.0,304.06,293.15,293.15,283.15,17627.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10565.23,0.0,389.49,2275.33,0.0,1712.01,0.58,1.0,0.0,3.0,1.0,0.0
16802400.0,299.1,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,302.69,298.1,300.19,298.99,293.27,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.56,0.68,0.68,0.0,296.61,410.0,58483.23,0.0,13488.65,1.0,284.49,291.47,301.1,304.21,293.15,293.15,283.15,17609.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10700.89,0.0,404.63,2275.33,0.0,1725.42,0.59,1.0,0.0,3.0,1.0,0.0
16802700.0,299.1,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,302.78,298.2,300.23,298.99,293.28,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,0.69,0.69,0.0,296.6,410.0,59444.13,0.0,13488.74,1.0,284.5,291.46,301.21,304.37,293.15,293.15,283.15,17597.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10841.54,0.0,420.72,2275.33,0.0,1738.99,0.6,1.0,0.0,3.0,1.0,0.0
16803000.0,299.09,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,302.87,298.31,300.27,298.99,293.28,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.82,0.6,0.7,0.7,0.0,296.6,410.0,60403.28,0.0,13488.82,1.0,284.5,291.45,301.31,304.52,293.15,293.15,283.15,17591.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.08,2.62,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10984.05,0.0,437.56,2275.33,0.0,1753.11,0.61,1.0,0.0,3.0,1.0,0.0
16803300.0,299.08,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,302.94,298.41,300.31,298.99,293.28,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,0.71,0.71,0.0,296.59,410.0,61340.65,0.0,13488.91,1.0,284.5,291.44,301.41,304.67,293.15,293.15,283.15,17593.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.12,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11124.95,0.0,454.85,2275.33,0.0,1768.39,0.62,1.0,0.0,3.0,1.0,0.0
16803600.0,299.07,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,303.0,298.49,300.34,298.99,293.28,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,0.71,0.71,0.0,296.57,410.0,62230.14,0.0,13489.0,1.0,284.51,291.42,301.5,304.8,293.15,293.15,283.15,17605.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11259.34,0.0,472.17,2275.33,0.0,1784.51,0.62,1.0,0.0,3.0,1.0,0.0
16803900.0,299.06,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,303.05,298.57,300.36,299.0,293.27,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,0.72,0.72,0.0,296.56,410.0,63049.36,0.0,13489.08,1.0,284.51,291.41,301.57,304.92,293.15,293.15,283.15,17628.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11383.07,0.0,489.07,2275.33,0.0,1802.33,0.63,1.0,0.0,3.0,1.0,0.0
16804200.0,299.05,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,303.09,298.62,300.39,298.99,293.27,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,0.72,0.72,0.0,296.56,410.0,63767.88,0.0,13489.14,1.0,284.51,291.39,301.63,305.02,293.15,293.15,283.15,17663.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11490.35,0.0,504.94,2275.33,0.0,1821.65,0.64,1.0,0.0,3.0,1.0,0.0
16804500.0,299.04,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,303.13,298.65,300.4,298.99,293.25,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,0.73,0.73,0.0,296.55,410.0,64356.48,0.0,13489.18,1.0,284.51,291.38,301.66,305.08,293.15,293.15,283.15,17711.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11575.58,0.0,519.1,2275.33,0.0,1842.83,0.65,1.0,0.0,3.0,1.0,0.0
16804800.0,299.03,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,303.15,298.65,300.42,298.99,293.24,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.75,0.66,0.73,0.73,0.0,296.56,410.0,64781.57,0.0,13489.2,1.0,284.51,291.36,301.66,305.11,293.15,293.15,283.15,17773.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11632.28,0.0,530.72,2275.33,0.0,1865.7,0.65,1.0,0.0,3.0,1.0,0.0
16805100.0,299.01,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,303.17,298.63,300.42,298.98,293.22,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,0.73,0.73,0.0,296.56,410.0,65022.18,0.0,13489.2,1.0,284.51,291.34,301.64,305.1,293.15,293.15,283.15,17844.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11659.39,0.0,539.09,2275.33,0.0,1884.94,0.65,1.0,0.0,3.0,1.0,0.0
16805400.0,299.0,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,303.19,298.61,300.43,298.98,293.2,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,0.73,0.73,0.0,296.57,410.0,65153.52,0.0,13489.19,1.0,284.5,291.32,301.61,305.09,293.15,293.15,283.15,17897.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11669.75,0.0,544.56,2275.33,0.0,1898.93,0.66,1.0,0.0,3.0,1.0,0.0
16805700.0,298.99,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,303.2,298.57,300.44,298.97,293.18,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.68,0.73,0.73,0.0,296.57,410.0,65201.21,0.0,13489.17,1.0,284.5,291.31,301.58,305.06,293.15,293.15,283.15,17941.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11667.49,0.0,547.92,2275.33,0.0,1911.0,0.66,1.0,0.0,3.0,1.0,0.0
16806000.0,298.98,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.21,298.54,300.44,298.97,293.17,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,0.73,0.73,0.0,296.58,410.0,65171.03,0.0,13489.14,1.0,284.5,291.3,301.54,305.02,293.15,293.15,283.15,17979.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11653.56,0.0,549.29,2275.33,0.0,1920.9,0.66,1.0,0.0,3.0,1.0,0.0
16806300.0,298.97,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,303.22,298.5,300.45,298.97,293.16,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,0.73,0.73,0.0,296.59,410.0,65079.48,0.0,13489.12,1.0,284.5,291.29,301.5,304.97,293.15,293.15,283.15,18011.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11630.6,0.0,549.05,2275.33,0.0,1929.06,0.66,1.0,0.0,3.0,1.0,0.0
16806600.0,298.96,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.23,298.46,300.45,298.96,293.15,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,0.73,0.73,0.0,296.6,410.0,64936.23,0.0,13489.1,1.0,284.5,291.28,301.46,304.92,293.15,293.15,283.15,18038.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11600.28,0.0,547.37,2275.33,0.0,1935.33,0.66,1.0,0.0,3.0,1.0,0.0
16806900.0,298.95,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,303.24,298.41,300.46,298.96,293.14,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,0.73,0.73,0.0,296.6,410.0,64755.89,0.0,13489.09,1.0,284.5,291.28,301.42,304.87,293.15,293.15,283.15,18059.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11564.95,0.0,544.57,2275.33,0.0,1939.94,0.66,1.0,0.0,3.0,1.0,0.0
16807200.0,298.94,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.26,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,303.24,298.37,300.46,298.96,293.13,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.73,0.73,0.0,296.6,410.0,64551.93,0.0,13489.08,1.0,284.49,291.28,301.37,304.82,293.15,293.15,283.15,18075.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11526.82,0.0,541.01,2275.33,0.0,1943.0,0.66,1.0,0.0,3.0,1.0,0.0
16807500.0,298.93,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.26,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,303.24,298.33,300.46,298.96,293.13,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.73,0.73,0.0,296.61,410.0,64334.3,0.0,13489.08,1.0,284.49,291.28,301.33,304.77,293.15,293.15,283.15,18086.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11487.62,0.0,536.91,2275.33,0.0,1944.5,0.65,1.0,0.0,3.0,1.0,0.0
16807800.0,298.93,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.26,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,303.25,298.3,300.47,298.96,293.12,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.72,0.72,0.0,296.61,410.0,64113.95,0.0,13489.07,1.0,284.49,291.28,301.3,304.72,293.15,293.15,283.15,18092.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11449.17,0.0,532.52,2275.33,0.0,1944.48,0.65,1.0,0.0,3.0,1.0,0.0
16808100.0,298.92,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.26,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,303.25,298.27,300.47,298.96,293.12,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.71,0.72,0.72,0.0,296.61,410.0,63901.48,0.0,13489.07,1.0,284.49,291.28,301.27,304.68,293.15,293.15,283.15,18092.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11413.21,0.0,528.08,2275.33,0.0,1942.96,0.65,1.0,0.0,3.0,1.0,0.0
