time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16808400.0,298.91,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.26,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,303.25,298.24,300.47,298.96,293.12,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.72,0.72,0.0,296.62,410.0,63709.02,0.0,13489.06,1.0,284.49,291.28,301.24,304.64,293.15,293.15,283.15,18088.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11381.68,0.0,523.83,2275.33,0.0,1940.13,0.65,1.0,0.0,3.0,1.0,0.0
16808700.0,298.92,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,303.25,298.22,300.48,298.98,293.13,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.72,0.72,0.0,296.62,410.0,63589.86,0.0,13489.06,1.0,284.49,291.29,301.22,304.61,293.15,293.15,283.15,18067.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11359.42,0.0,520.47,2275.33,0.0,1939.96,0.65,1.0,0.0,3.0,1.0,0.0
16809000.0,298.92,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,303.24,298.2,300.49,298.99,293.13,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.72,0.72,0.0,296.62,410.0,63445.79,0.0,13489.06,1.0,284.49,291.29,301.2,304.58,293.15,293.15,283.15,18067.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11333.54,0.0,517.32,2275.33,0.0,1941.98,0.64,1.0,0.0,3.0,1.0,0.0
16809300.0,298.92,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,303.23,298.17,300.48,298.99,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,0.72,0.72,0.0,296.62,410.0,63279.79,0.0,13489.05,1.0,284.49,291.29,301.17,304.54,293.15,293.15,283.15,18073.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11304.25,0.0,513.95,2275.33,0.0,1943.74,0.64,1.0,0.0,3.0,1.0,0.0
16809600.0,298.92,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,303.22,298.14,300.48,298.99,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,0.72,0.72,0.0,296.62,410.0,63097.05,0.0,13489.05,1.0,284.49,291.29,301.14,304.5,293.15,293.15,283.15,18079.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11272.57,0.0,510.29,2275.33,0.0,1944.88,0.64,1.0,0.0,3.0,1.0,0.0
16809900.0,298.91,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,303.21,298.11,300.48,298.99,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,0.72,0.72,0.0,296.62,410.0,62904.43,0.0,13489.05,1.0,284.49,291.29,301.11,304.46,293.15,293.15,283.15,18083.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11239.72,0.0,506.43,2275.33,0.0,1945.36,0.64,1.0,0.0,3.0,1.0,0.0
16810200.0,298.91,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,303.19,298.08,300.47,298.99,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,0.71,0.71,0.0,296.62,410.0,62708.46,0.0,13489.05,1.0,284.49,291.3,301.08,304.42,293.15,293.15,283.15,18086.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11206.8,0.0,502.47,2275.33,0.0,1945.04,0.64,1.0,0.0,3.0,1.0,0.0
16810500.0,298.9,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,303.18,298.05,300.47,298.99,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.62,410.0,62516.55,0.0,13489.06,1.0,284.49,291.3,301.05,304.38,293.15,293.15,283.15,18086.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11175.11,0.0,498.52,2275.33,0.0,1943.95,0.64,1.0,0.0,3.0,1.0,0.0
16810800.0,298.9,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,303.16,298.03,300.47,298.99,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.62,410.0,62336.78,0.0,13489.06,1.0,284.49,291.3,301.03,304.35,293.15,293.15,283.15,18082.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11145.95,0.0,494.72,2275.33,0.0,1942.12,0.63,1.0,0.0,3.0,1.0,0.0
16811100.0,298.9,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,303.15,298.01,300.46,298.99,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.62,410.0,62175.2,0.0,13489.06,1.0,284.49,291.31,301.01,304.32,293.15,293.15,283.15,18076.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11120.27,0.0,491.19,2275.33,0.0,1939.24,0.63,1.0,0.0,3.0,1.0,0.0
16811400.0,298.89,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,303.15,297.99,300.46,298.99,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.62,410.0,62043.8,0.0,13489.06,1.0,284.49,291.31,300.99,304.3,293.15,293.15,283.15,18065.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11100.04,0.0,488.13,2275.33,0.0,1935.87,0.63,1.0,0.0,3.0,1.0,0.0
16811700.0,298.89,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,303.15,297.99,300.46,298.99,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.62,410.0,61947.98,0.0,13489.06,1.0,284.49,291.31,300.98,304.29,293.15,293.15,283.15,18051.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11085.99,0.0,485.64,2275.33,0.0,1931.53,0.63,1.0,0.0,3.0,1.0,0.0
16812000.0,298.88,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,303.15,297.99,300.47,299.0,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.62,410.0,61900.39,0.0,13489.07,1.0,284.49,291.32,300.99,304.29,293.15,293.15,283.15,18033.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.17,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11080.17,0.0,483.95,2275.33,0.0,1926.82,0.63,1.0,0.0,3.0,1.0,0.0
16812300.0,298.88,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,303.17,298.01,300.48,299.0,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.62,410.0,61928.2,0.0,13489.06,1.0,284.49,291.32,301.0,304.3,293.15,293.15,283.15,18003.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11087.38,0.0,483.31,2275.33,0.0,1918.21,0.63,1.0,0.0,3.0,1.0,0.0
16812600.0,298.87,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.21,298.04,300.49,299.0,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.63,410.0,62077.18,0.0,13489.04,1.0,284.49,291.33,301.04,304.35,293.15,293.15,283.15,17960.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11115.59,0.0,484.56,2275.33,0.0,1908.52,0.63,1.0,0.0,3.0,1.0,0.0
16812900.0,298.87,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.28,298.1,300.52,299.01,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.63,410.0,62340.98,0.0,13489.01,1.0,284.49,291.34,301.1,304.41,293.15,293.15,283.15,17913.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11162.85,0.0,487.83,2275.33,0.0,1899.02,0.63,1.0,0.0,3.0,1.0,0.0
16813200.0,298.87,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,303.36,298.17,300.55,299.01,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.72,0.72,0.0,296.64,410.0,62722.39,0.0,13488.97,1.0,284.5,291.35,301.17,304.5,293.15,293.15,283.15,17866.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11229.19,0.0,493.39,2275.33,0.0,1891.64,0.63,1.0,0.0,3.0,1.0,0.0
16813500.0,298.87,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,303.45,298.26,300.59,299.02,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.72,0.72,0.0,296.65,410.0,63202.01,0.0,13488.93,1.0,284.5,291.35,301.26,304.61,293.15,293.15,283.15,17821.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11311.39,0.0,501.02,2275.33,0.0,1885.72,0.64,1.0,0.0,3.0,1.0,0.0
16813800.0,298.86,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,303.55,298.35,300.63,299.02,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.72,0.72,0.0,296.66,410.0,63771.22,0.0,13488.88,1.0,284.5,291.36,301.35,304.73,293.15,293.15,283.15,17782.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11408.09,0.0,510.74,2275.33,0.0,1882.15,0.64,1.0,0.0,3.0,1.0,0.0
16814100.0,298.86,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,303.66,298.44,300.67,299.03,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.73,0.73,0.0,296.68,410.0,64405.16,0.0,13488.83,1.0,284.51,291.36,301.44,304.86,293.15,293.15,283.15,17749.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11515.49,0.0,522.2,2275.33,0.0,1880.27,0.65,1.0,0.0,3.0,1.0,0.0
16814400.0,298.86,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,303.77,298.54,300.71,299.03,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.73,0.73,0.0,296.68,410.0,65087.53,0.0,13488.79,1.0,284.51,291.36,301.54,304.99,293.15,293.15,283.15,17723.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11630.97,0.0,535.2,2275.33,0.0,1880.36,0.65,1.0,0.0,3.0,1.0,0.0
16814700.0,298.86,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,299.13,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,303.88,298.64,300.75,299.04,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.74,0.74,0.0,296.69,410.0,65793.03,0.0,13488.75,1.0,284.51,291.36,301.64,305.13,293.15,293.15,283.15,17705.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11750.64,0.0,549.31,2275.33,0.0,1882.29,0.66,1.0,0.0,3.0,1.0,0.0
16815000.0,298.85,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,299.14,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,303.98,298.73,300.79,299.04,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.74,0.74,0.0,296.7,410.0,66500.68,0.0,13488.7,1.0,284.51,291.35,301.73,305.26,293.15,293.15,283.15,17697.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11870.76,0.0,564.23,2275.33,0.0,1885.85,0.67,1.0,0.0,3.0,1.0,0.0
16815300.0,298.85,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,299.16,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,304.07,298.81,300.82,299.04,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.75,0.75,0.0,296.72,410.0,67186.95,0.0,13488.65,1.0,284.52,291.35,301.81,305.38,293.15,293.15,283.15,17698.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11987.43,0.0,579.47,2275.33,0.0,1891.41,0.67,1.0,0.0,3.0,1.0,0.0
16815600.0,298.85,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,299.27,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,299.17,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,304.15,298.88,300.85,299.04,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.75,0.75,0.0,296.73,410.0,67826.23,0.0,13488.6,1.0,284.52,291.34,301.88,305.49,293.15,293.15,283.15,17709.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12095.91,0.0,594.52,2275.33,0.0,1898.66,0.68,1.0,0.0,3.0,1.0,0.0
16815900.0,298.84,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,299.27,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,299.18,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,304.22,298.94,300.88,299.04,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.76,0.76,0.0,296.74,410.0,68400.13,0.0,13488.56,1.0,284.52,291.33,301.94,305.58,293.15,293.15,283.15,17730.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12193.05,0.0,608.86,2275.33,0.0,1906.57,0.68,1.0,0.0,3.0,1.0,0.0
16816200.0,298.84,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,299.26,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,299.19,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,304.27,298.99,300.9,299.04,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.76,0.76,0.0,296.75,410.0,68902.97,0.0,13488.51,1.0,284.52,291.32,301.99,305.65,293.15,293.15,283.15,17755.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12278.09,0.0,622.1,2275.33,0.0,1913.98,0.69,1.0,0.0,3.0,1.0,0.0
16816500.0,298.83,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,299.19,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,304.31,299.03,300.91,299.04,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.76,0.76,0.0,296.76,410.0,69336.56,0.0,13488.46,1.0,284.52,291.31,302.03,305.72,293.15,293.15,283.15,17783.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12351.19,0.0,634.14,2275.33,0.0,1921.92,0.69,1.0,0.0,3.0,1.0,0.0
16816800.0,298.82,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,304.34,299.05,300.92,299.04,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.76,0.76,0.0,296.77,410.0,69691.67,0.0,13488.42,1.0,284.52,291.3,302.06,305.76,293.15,293.15,283.15,17813.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12410.54,0.0,644.67,2275.33,0.0,1929.7,0.7,1.0,0.0,3.0,1.0,0.0
16817100.0,298.82,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,299.21,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,304.36,299.07,300.92,299.03,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.77,0.77,0.0,296.78,410.0,69967.47,0.0,13488.37,1.0,284.52,291.28,302.07,305.8,293.15,293.15,283.15,17847.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12455.84,0.0,653.55,2275.33,0.0,1937.64,0.7,1.0,0.0,3.0,1.0,0.0
16817400.0,298.81,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,299.21,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,304.37,299.08,300.92,299.03,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.77,0.77,0.0,296.79,410.0,70156.1,0.0,13488.33,1.0,284.52,291.27,302.08,305.81,293.15,293.15,283.15,17882.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12485.58,0.0,660.49,2275.33,0.0,1945.16,0.7,1.0,0.0,3.0,1.0,0.0
16817700.0,298.8,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,304.36,299.07,300.92,299.03,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.77,0.77,0.0,296.8,410.0,70263.02,0.0,13488.29,1.0,284.52,291.26,302.07,305.82,293.15,293.15,283.15,17918.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12500.62,0.0,665.54,2275.33,0.0,1953.05,0.71,1.0,0.0,3.0,1.0,0.0
16818000.0,298.79,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,304.34,299.06,300.91,299.02,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.77,0.77,0.0,296.81,410.0,70281.17,0.0,13488.25,1.0,284.51,291.25,302.06,305.8,293.15,293.15,283.15,17957.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12499.68,0.0,668.46,2275.33,0.0,1960.75,0.71,1.0,0.0,3.0,1.0,0.0
16818300.0,298.78,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,304.31,299.03,300.9,299.02,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.77,0.77,0.0,296.82,410.0,70211.82,0.0,13488.21,1.0,284.51,291.24,302.03,305.77,293.15,293.15,283.15,17996.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12483.0,0.0,669.24,2275.33,0.0,1968.51,0.71,1.0,0.0,3.0,1.0,0.0
16818600.0,298.77,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.27,298.99,300.88,299.01,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.77,0.77,0.0,296.82,410.0,70048.38,0.0,13488.18,1.0,284.51,291.23,301.99,305.73,293.15,293.15,283.15,18037.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12449.55,0.0,667.67,2275.33,0.0,1975.82,0.71,1.0,0.0,3.0,1.0,0.0
16818900.0,298.76,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,304.22,298.94,300.85,299.0,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.77,0.77,0.0,296.83,410.0,69795.84,0.0,13488.14,1.0,284.51,291.22,301.94,305.67,293.15,293.15,283.15,18078.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12400.37,0.0,663.88,2275.33,0.0,1983.26,0.7,1.0,0.0,3.0,1.0,0.0
16819200.0,298.75,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,304.15,298.88,300.82,298.99,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.84,410.0,69449.09,0.0,13488.11,1.0,284.51,291.22,301.88,305.59,293.15,293.15,283.15,18120.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12334.72,0.0,657.75,2275.33,0.0,1990.24,0.7,1.0,0.0,3.0,1.0,0.0
16819500.0,298.74,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,303.95,298.77,300.75,298.98,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.84,410.0,68850.31,0.0,13488.09,1.0,284.5,291.2,301.78,305.46,293.15,293.15,283.15,18215.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12223.37,0.0,648.08,2275.33,0.0,2013.64,0.7,1.0,0.0,3.0,1.0,0.0
16819800.0,298.72,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,299.21,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,303.53,298.58,300.59,298.97,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.84,410.0,67771.97,0.0,13488.12,1.0,284.49,291.18,301.59,305.23,293.15,293.15,283.15,18385.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.42,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12024.3,0.0,630.42,2275.33,0.0,2046.93,0.69,1.0,0.0,3.0,1.0,0.0
16820100.0,298.7,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.0,1.0,1.0,2.66,291.0,291.15,302.93,298.32,300.37,298.95,293.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.83,410.0,66198.53,0.0,13488.16,1.0,284.48,291.15,301.33,304.9,293.15,293.15,283.15,18583.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11743.22,0.0,603.06,2275.33,0.0,2079.16,0.68,1.0,0.0,3.0,1.0,0.0
16820400.0,298.67,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,299.19,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,292.95,1.0,1.0,2.66,290.95,291.15,302.21,298.01,300.09,298.93,292.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.73,0.73,0.0,296.81,410.0,64163.05,0.0,13488.24,1.0,284.47,291.12,301.01,304.48,293.15,293.15,283.15,18783.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11393.7,0.0,566.41,2275.33,0.0,2106.03,0.67,1.0,0.0,3.0,1.0,0.0
16820700.0,298.64,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,299.17,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,292.9,1.0,1.0,2.66,290.9,291.15,301.39,297.65,299.79,298.91,292.9,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.78,410.0,61729.09,0.0,13488.36,1.0,284.45,291.09,300.65,304.0,293.15,293.15,283.15,18962.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.22,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10993.74,0.0,522.34,2275.33,0.0,2122.66,0.65,1.0,0.0,3.0,1.0,0.0
16821000.0,298.62,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,299.15,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,292.85,1.0,1.0,2.66,290.85,291.15,300.54,297.26,299.47,298.89,292.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.69,0.69,0.0,296.75,410.0,59001.06,0.0,13488.49,1.0,284.44,291.08,300.26,303.47,293.15,293.15,283.15,19102.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.12,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10566.46,0.0,473.87,2275.33,0.0,2124.41,0.62,1.0,0.0,3.0,1.0,0.0
16821300.0,298.59,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,299.14,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,292.82,1.0,1.0,2.66,290.82,291.15,299.69,296.87,299.16,298.87,292.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.67,0.67,0.0,296.72,410.0,56109.24,0.0,13488.63,1.0,284.42,291.08,299.86,302.92,293.15,293.15,283.15,19185.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.01,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10136.36,0.0,424.38,2275.33,0.0,2106.08,0.6,1.0,0.0,3.0,1.0,0.0
16821600.0,298.57,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.56,299.12,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,292.79,1.0,1.0,2.66,290.79,291.15,298.9,296.49,298.87,298.84,292.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.65,0.65,0.0,296.7,410.0,53213.75,0.0,13488.75,1.0,284.41,291.08,299.48,302.38,293.15,293.15,283.15,19201.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.9,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9728.67,0.0,377.24,2275.33,0.0,2063.71,0.57,1.0,0.0,3.0,1.0,0.0
16821900.0,298.64,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,299.19,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.29,1.0,1.0,2.66,291.29,291.15,298.2,296.16,298.21,298.91,293.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.71,0.71,0.0,298.36,410.0,61051.44,0.0,13467.15,1.0,284.5,291.52,299.25,302.53,293.15,293.15,283.15,16840.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.08,2.62,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10424.28,0.0,431.8,2275.33,0.0,2385.61,0.61,1.0,0.0,3.0,1.0,0.0
16822200.0,298.61,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,299.17,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,297.65,295.91,297.65,298.89,293.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.68,0.68,0.0,298.35,410.0,59285.92,0.0,13467.19,1.0,284.46,291.36,298.9,302.09,293.15,293.15,283.15,18442.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.05,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10137.26,0.0,434.99,2275.33,0.0,2459.88,0.61,1.0,0.0,3.0,1.0,0.0
16822500.0,298.57,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,299.14,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.0,1.0,1.0,2.66,291.0,291.15,297.28,295.77,297.28,298.85,293.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.67,0.67,0.0,298.35,410.0,57241.64,0.0,13467.18,1.0,284.44,291.32,298.74,301.8,293.15,293.15,283.15,18697.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9879.98,0.0,408.26,2275.33,0.0,2367.13,0.59,1.0,0.0,3.0,1.0,0.0
16822800.0,298.55,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,299.12,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,291.03,291.15,297.15,295.77,297.15,298.84,293.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.67,0.67,0.0,298.36,410.0,56362.11,0.0,13467.11,1.0,284.45,291.36,298.75,301.73,293.15,293.15,283.15,18373.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9786.13,0.0,387.08,2275.33,0.0,2252.13,0.58,1.0,0.0,3.0,1.0,0.0
16823100.0,298.55,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,299.12,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,297.15,295.86,297.15,298.83,293.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.67,0.67,0.0,298.39,410.0,56684.35,0.0,13467.02,1.0,284.46,291.43,298.85,301.85,293.15,293.15,283.15,18010.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9845.3,0.0,382.18,2275.33,0.0,2208.29,0.58,1.0,0.0,3.0,1.0,0.0
16823400.0,298.54,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,297.15,295.94,297.15,298.83,293.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.67,0.67,0.0,298.41,410.0,57328.89,0.0,13466.92,1.0,284.47,291.47,298.94,301.97,293.15,293.15,283.15,17855.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9932.79,0.0,385.67,2275.33,0.0,2213.66,0.58,1.0,0.0,3.0,1.0,0.0
16823700.0,298.53,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,297.15,296.02,297.15,298.82,293.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.68,0.68,0.0,298.43,410.0,58136.39,0.0,13466.83,1.0,284.48,291.51,299.02,302.09,293.15,293.15,283.15,17772.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10035.46,0.0,393.36,2275.33,0.0,2231.12,0.58,1.0,0.0,3.0,1.0,0.0
16824000.0,298.53,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,297.15,296.09,297.15,298.81,293.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.68,0.68,0.0,298.45,410.0,59031.11,0.0,13466.74,1.0,284.48,291.54,299.1,302.21,293.15,293.15,283.15,17721.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10147.0,0.0,403.62,2275.33,0.0,2254.74,0.59,1.0,0.0,3.0,1.0,0.0
16824300.0,298.51,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,297.15,296.16,297.15,298.8,293.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.69,0.69,0.0,298.47,410.0,59965.87,0.0,13466.65,1.0,284.49,291.56,299.17,302.33,293.15,293.15,283.15,17690.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10262.66,0.0,415.62,2275.33,0.0,2281.97,0.6,1.0,0.0,3.0,1.0,0.0
16824600.0,298.5,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,297.15,296.22,297.15,298.79,293.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.69,0.69,0.0,298.49,410.0,60902.02,0.0,13466.56,1.0,284.5,291.57,299.23,302.44,293.15,293.15,283.15,17676.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.06,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10378.24,0.0,428.68,2275.33,0.0,2310.94,0.6,1.0,0.0,3.0,1.0,0.0
16824900.0,298.49,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,297.15,296.28,297.15,298.78,293.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.7,0.7,0.0,298.5,410.0,61806.62,0.0,13466.49,1.0,284.5,291.58,299.28,302.54,293.15,293.15,283.15,17675.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.09,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10490.0,0.0,442.26,2275.33,0.0,2340.3,0.61,1.0,0.0,3.0,1.0,0.0
16825200.0,298.47,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,297.15,296.32,297.15,298.76,293.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.7,0.7,0.0,298.52,410.0,62650.39,0.0,13466.42,1.0,284.5,291.58,299.33,302.63,293.15,293.15,283.15,17686.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10594.34,0.0,455.79,2275.33,0.0,2368.97,0.62,1.0,0.0,3.0,1.0,0.0
16825500.0,298.45,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,297.15,296.36,297.15,298.74,293.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.71,0.71,0.0,298.53,410.0,63407.37,0.0,13466.37,1.0,284.51,291.58,299.36,302.7,293.15,293.15,283.15,17708.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10687.98,0.0,468.79,2275.33,0.0,2396.24,0.62,1.0,0.0,3.0,1.0,0.0
16825800.0,298.43,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,297.15,296.38,297.15,298.72,293.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.71,0.71,0.0,298.54,410.0,64052.3,0.0,13466.32,1.0,284.51,291.58,299.39,302.77,293.15,293.15,283.15,17740.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.17,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10767.48,0.0,480.7,2275.33,0.0,2421.18,0.63,1.0,0.0,3.0,1.0,0.0
16826100.0,298.41,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,297.15,296.4,297.15,298.7,293.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.72,0.72,0.0,298.55,410.0,64566.11,0.0,13466.28,1.0,284.51,291.57,299.41,302.81,293.15,293.15,283.15,17781.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10830.25,0.0,491.11,2275.33,0.0,2443.6,0.63,1.0,0.0,3.0,1.0,0.0
16826400.0,298.39,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,297.15,296.41,297.15,298.68,293.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.72,0.72,0.0,298.55,410.0,64925.66,0.0,13466.26,1.0,284.51,291.56,299.41,302.84,293.15,293.15,283.15,17831.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10873.02,0.0,499.46,2275.33,0.0,2462.72,0.64,1.0,0.0,3.0,1.0,0.0
16826700.0,298.37,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,297.15,296.41,297.15,298.66,293.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.72,0.72,0.0,298.56,410.0,65164.21,0.0,13466.25,1.0,284.51,291.55,299.41,302.85,293.15,293.15,283.15,17873.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10900.24,0.0,505.64,2275.33,0.0,2476.0,0.64,1.0,0.0,3.0,1.0,0.0
16827000.0,298.35,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,297.15,296.41,297.15,298.63,293.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.72,0.72,0.0,298.56,410.0,65347.5,0.0,13466.24,1.0,284.51,291.54,299.41,302.86,293.15,293.15,283.15,17900.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10921.22,0.0,510.4,2275.33,0.0,2484.93,0.64,1.0,0.0,3.0,1.0,0.0
16827300.0,298.32,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,297.15,296.41,297.15,298.61,293.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.72,0.72,0.0,298.56,410.0,65492.73,0.0,13466.23,1.0,284.51,291.54,299.41,302.86,293.15,293.15,283.15,17920.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10937.96,0.0,514.18,2275.33,0.0,2491.77,0.64,1.0,0.0,3.0,1.0,0.0
16827600.0,298.3,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,297.15,296.41,297.15,298.58,293.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.72,0.72,0.0,298.57,410.0,65610.38,0.0,13466.2,1.0,284.51,291.53,299.41,302.87,293.15,293.15,283.15,17935.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10951.56,0.0,517.25,2275.33,0.0,2497.25,0.65,1.0,0.0,3.0,1.0,0.0
16827900.0,298.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,297.15,296.41,297.15,298.56,293.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.72,0.72,0.0,298.57,410.0,65706.95,0.0,13466.19,1.0,284.51,291.53,299.41,302.87,293.15,293.15,283.15,17947.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10962.75,0.0,519.78,2275.33,0.0,2501.74,0.65,1.0,0.0,3.0,1.0,0.0
16828200.0,298.25,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,297.15,296.41,297.15,298.53,293.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.72,0.72,0.0,298.58,410.0,65782.93,0.0,13466.16,1.0,284.51,291.52,299.41,302.88,293.15,293.15,283.15,17956.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10971.56,0.0,521.78,2275.33,0.0,2505.26,0.65,1.0,0.0,3.0,1.0,0.0
16828500.0,298.23,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,297.15,296.41,297.15,298.51,293.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.72,0.72,0.0,298.59,410.0,65846.07,0.0,13466.11,1.0,284.51,291.52,299.41,302.88,293.15,293.15,283.15,17964.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10978.9,0.0,523.45,2275.33,0.0,2508.18,0.65,1.0,0.0,3.0,1.0,0.0
16828800.0,298.21,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,297.15,296.41,297.15,298.48,293.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.72,0.72,0.0,298.6,410.0,65897.08,0.0,13466.07,1.0,284.51,291.52,299.41,302.88,293.15,293.15,283.15,17971.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10984.83,0.0,524.8,2275.33,0.0,2510.53,0.65,1.0,0.0,3.0,1.0,0.0
16829100.0,298.18,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,297.15,296.41,297.15,298.46,293.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.72,0.72,0.0,298.61,410.0,65938.65,0.0,13466.03,1.0,284.51,291.52,299.41,302.89,293.15,293.15,283.15,17976.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10989.66,0.0,525.91,2275.33,0.0,2512.45,0.65,1.0,0.0,3.0,1.0,0.0
16829400.0,298.16,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,297.15,296.41,297.15,298.44,293.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.72,0.72,0.0,298.62,410.0,65973.1,0.0,13465.99,1.0,284.51,291.52,299.41,302.89,293.15,293.15,283.15,17980.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10993.67,0.0,526.82,2275.33,0.0,2514.04,0.65,1.0,0.0,3.0,1.0,0.0
16829700.0,298.14,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,297.15,296.41,297.15,298.41,293.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.72,0.72,0.0,298.62,410.0,66001.59,0.0,13465.96,1.0,284.51,291.51,299.41,302.89,293.15,293.15,283.15,17983.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10996.99,0.0,527.58,2275.33,0.0,2515.35,0.65,1.0,0.0,3.0,1.0,0.0
16830000.0,298.12,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,297.15,296.41,297.15,298.39,293.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.73,0.73,0.0,298.63,410.0,66025.04,0.0,13465.94,1.0,284.51,291.51,299.41,302.89,293.15,293.15,283.15,17986.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10999.72,0.0,528.21,2275.33,0.0,2516.43,0.65,1.0,0.0,3.0,1.0,0.0
16830300.0,299.14,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.34,303.15,297.15,296.41,298.17,298.21,291.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,408.71,111.7,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830600.0,299.56,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.34,303.15,297.15,296.41,298.17,298.21,291.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,13.44,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830900.0,299.76,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.34,303.15,297.15,296.41,298.17,298.21,291.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,11.05,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
