time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16831200.0,299.88,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.34,303.15,297.15,296.41,298.17,298.21,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,9.44,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831500.0,299.94,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.34,303.15,297.15,296.41,298.17,298.21,291.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,8.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831800.0,299.97,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.34,303.15,297.15,296.41,298.17,298.21,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,6.79,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832100.0,299.99,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.34,303.15,297.15,296.41,298.17,298.21,292.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,5.76,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832400.0,300.0,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.34,303.15,297.15,296.41,298.17,298.21,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,4.88,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832700.0,300.02,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.34,303.15,297.15,296.41,298.17,298.21,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,4.14,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833000.0,300.02,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.34,303.15,297.15,296.41,298.17,298.21,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,3.56,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833300.0,300.03,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.34,303.15,297.15,296.41,298.17,298.21,292.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,3.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833600.0,300.04,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.34,303.15,297.15,296.41,298.17,298.21,292.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,2.56,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833900.0,300.04,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.34,303.15,297.15,296.41,298.17,298.21,292.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,2.12,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834200.0,300.05,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.34,303.15,297.15,296.41,298.17,298.21,292.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,1.84,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834500.0,300.06,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.34,303.15,297.15,296.41,298.17,298.21,292.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,1.57,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834800.0,300.06,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.34,303.15,297.15,296.41,298.17,298.21,292.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,1.34,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835100.0,300.07,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.34,303.15,297.15,296.41,298.17,298.21,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.15,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835400.0,300.07,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.34,303.15,297.15,296.41,298.16,298.21,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.15,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835700.0,300.07,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.34,303.15,297.15,296.41,298.16,298.21,292.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.85,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836000.0,300.07,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,293.35,303.15,297.15,296.41,298.16,298.21,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,1.2,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836300.0,300.07,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,293.35,303.15,297.15,296.41,298.16,298.21,292.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.63,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836600.0,300.08,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,293.35,303.15,297.15,296.41,298.16,298.21,292.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.52,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836900.0,300.08,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,293.35,303.15,297.15,296.41,298.16,298.21,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.45,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837200.0,300.08,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,293.35,303.15,297.15,296.41,298.16,298.21,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.38,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837500.0,300.07,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,293.35,303.15,297.15,296.41,298.16,298.21,292.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.33,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837800.0,300.07,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,293.35,303.15,297.14,296.41,298.16,298.21,292.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.28,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838100.0,300.07,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,293.35,303.15,297.13,296.41,298.16,298.21,292.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.24,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838400.0,300.07,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,293.35,303.15,297.12,296.41,298.16,298.21,292.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.21,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838700.0,300.07,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,293.35,303.15,297.11,296.42,298.16,298.21,292.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.18,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839000.0,300.07,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,293.35,303.15,297.1,296.42,298.16,298.21,292.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.16,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839300.0,300.07,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,293.35,303.15,297.09,296.42,298.16,298.21,292.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.14,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839600.0,300.07,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,293.35,303.15,297.08,296.43,298.16,298.21,292.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.12,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839900.0,300.06,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,293.35,303.15,297.07,296.43,298.16,298.21,292.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.1,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840200.0,300.06,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,293.35,303.15,297.06,296.43,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.08,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840500.0,300.06,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,293.35,303.15,297.05,296.43,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.07,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840800.0,300.06,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,293.35,303.15,297.05,296.43,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.06,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841100.0,300.06,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,293.35,303.15,297.05,296.43,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.06,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841400.0,300.05,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,293.35,303.15,297.06,296.43,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.06,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841700.0,300.05,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,293.35,303.15,297.07,296.43,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.05,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842000.0,300.05,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,293.35,303.15,297.08,296.43,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.04,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842300.0,300.05,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.35,303.15,297.09,296.42,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842600.0,300.05,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.35,303.15,297.1,296.42,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842900.0,300.04,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.35,303.15,297.11,296.42,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843200.0,300.04,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.35,303.15,297.12,296.41,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843500.0,300.04,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.35,303.15,297.13,296.41,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843800.0,300.04,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.35,303.15,297.14,296.41,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844100.0,300.03,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.35,303.15,297.15,296.41,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844400.0,300.03,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.35,303.15,297.15,296.41,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844700.0,300.03,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.35,303.15,297.15,296.41,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845000.0,300.03,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.35,303.15,297.15,296.41,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.02,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845300.0,300.03,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.35,303.15,297.15,296.41,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845600.0,300.02,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.35,303.15,297.15,296.41,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845900.0,300.02,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.35,303.15,297.15,296.41,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846200.0,300.02,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.35,303.15,297.15,296.41,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846500.0,300.02,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.35,303.15,297.15,296.41,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846800.0,300.01,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.35,303.15,297.15,296.41,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847100.0,300.01,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.35,303.15,297.15,296.41,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847400.0,300.01,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.35,303.15,297.15,296.41,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847700.0,300.01,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.35,303.15,297.15,296.41,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848000.0,300.0,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.35,303.15,297.15,296.41,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848300.0,300.0,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.35,303.15,297.15,296.41,298.16,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848600.0,300.0,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.34,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848900.0,299.99,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.34,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.19,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849200.0,299.99,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.34,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849500.0,299.99,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,293.33,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849800.0,299.99,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,293.33,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850100.0,299.99,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,293.33,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850400.0,299.99,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,293.33,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850700.0,299.98,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,293.33,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.25,410.0,0.02,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851000.0,299.98,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,293.33,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851300.0,299.98,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,293.33,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.34,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851600.0,299.98,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,293.34,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,0.31,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851900.0,299.98,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,293.33,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.49,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852200.0,299.97,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,293.32,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.62,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852500.0,299.97,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,293.33,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852800.0,299.97,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,293.32,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853100.0,299.97,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,293.3,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853400.0,299.97,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,293.3,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853700.0,299.96,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,293.3,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854000.0,299.96,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,293.3,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854300.0,299.96,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,293.3,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854600.0,299.96,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,293.3,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854900.0,299.96,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,293.3,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855200.0,299.95,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,293.29,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855500.0,299.95,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,293.29,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
