time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16855800.0,299.95,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,293.29,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856100.0,299.95,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,293.29,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856400.0,299.95,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,293.29,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856700.0,299.94,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,293.29,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857000.0,299.94,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,293.29,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857300.0,299.94,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,293.29,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857600.0,299.94,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,293.28,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857900.0,299.94,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,293.28,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858200.0,299.93,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,293.28,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.04,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858500.0,299.93,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,293.28,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.03,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858800.0,299.93,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,293.28,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859100.0,299.93,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,293.28,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859400.0,299.93,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,293.28,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859700.0,299.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,293.28,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860000.0,299.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,293.27,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860300.0,299.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,293.27,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860600.0,299.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,293.27,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860900.0,299.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,293.27,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861200.0,299.91,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,293.27,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861500.0,299.91,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,293.27,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861800.0,299.91,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,293.27,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862100.0,299.91,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,293.27,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862400.0,299.91,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,293.27,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862700.0,299.9,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,293.27,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.03,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863000.0,299.9,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,293.27,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.07,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863300.0,299.9,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,293.27,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.08,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863600.0,299.9,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,293.27,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.08,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863900.0,299.9,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,293.27,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.06,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864200.0,299.89,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,293.28,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.04,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864500.0,299.89,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,293.28,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.03,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864800.0,299.89,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,293.28,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.11,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865100.0,299.89,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,293.28,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865400.0,299.89,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,293.28,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865700.0,299.89,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,293.28,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866000.0,299.89,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,293.28,303.15,297.15,296.41,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866300.0,299.89,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,293.28,303.15,297.17,296.42,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866600.0,299.89,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,293.28,303.15,297.21,296.47,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.02,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866900.0,299.9,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,293.28,303.15,297.28,296.54,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867200.0,299.9,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,293.27,303.15,297.37,296.63,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867500.0,299.91,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,293.27,303.15,297.48,296.73,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867800.0,299.91,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,293.27,303.15,297.59,296.84,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868100.0,299.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,293.27,303.15,297.7,296.95,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868400.0,299.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,293.27,303.15,297.82,297.06,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868700.0,299.93,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,293.27,303.15,297.92,297.17,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869000.0,299.94,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,293.27,303.15,298.02,297.26,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869300.0,299.94,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,293.27,303.15,298.1,297.34,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869600.0,299.95,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,293.27,303.15,298.15,297.39,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869900.0,299.96,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,293.27,303.15,298.19,297.43,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870200.0,299.97,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,293.26,303.15,298.22,297.46,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870500.0,299.98,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,293.26,303.15,298.24,297.48,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870800.0,299.99,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,293.26,303.15,298.26,297.49,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871100.0,300.0,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,293.26,303.15,298.28,297.5,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871400.0,300.01,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,293.26,303.15,298.3,297.51,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871700.0,300.02,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,293.26,303.15,298.31,297.52,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872000.0,300.04,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,293.26,303.15,298.33,297.52,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872300.0,300.05,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,293.26,303.15,298.35,297.53,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872600.0,300.07,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,293.26,303.15,298.38,297.53,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872900.0,300.08,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,293.26,303.15,298.41,297.54,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873200.0,300.1,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,293.26,303.15,298.45,297.56,298.17,298.21,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.01,0.0,0.0,0.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873500.0,299.68,297.15,293.15,0.0,0.0,298.27,1.0,0.97,0.53,299.76,297.15,293.15,0.0,0.0,298.27,1.0,0.99,0.56,299.78,297.15,293.15,0.0,0.0,298.27,1.0,0.99,0.41,299.64,297.15,293.15,0.0,0.0,298.27,1.0,0.96,0.56,299.38,297.15,293.15,0.0,0.0,298.27,1.0,0.9,2.66,296.27,291.15,298.5,297.57,298.49,299.69,298.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.55,410.0,1161.36,0.0,13466.29,1.0,284.51,291.51,299.63,301.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873800.0,299.34,297.15,293.15,0.0,0.0,295.26,1.0,1.0,0.53,299.47,297.15,293.15,0.0,0.0,295.26,1.0,1.0,0.56,299.47,297.15,293.15,0.0,0.0,295.26,1.0,1.0,0.41,299.34,297.15,293.15,0.0,0.0,295.26,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,295.26,1.0,1.0,2.66,293.26,291.15,298.54,297.58,298.54,299.39,295.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.74,0.74,0.0,298.55,410.0,51025.29,0.0,13466.3,1.0,284.79,293.33,302.58,305.11,293.15,293.15,283.15,6768.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.45,1.81,0.1,5.29,4.13,1.16,0.0,0.0,0.0,10149.62,0.0,137.11,2275.43,0.0,519.03,0.42,1.0,0.0,3.0,1.0,0.0
16874100.0,298.8,297.15,293.15,0.0,0.0,294.52,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,294.52,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,294.52,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,294.52,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,294.52,1.0,1.0,2.66,292.52,291.15,298.59,297.6,298.59,298.89,294.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.75,0.75,0.0,298.54,410.0,66036.48,0.0,13466.3,1.0,284.69,292.63,300.79,304.3,293.15,293.15,283.15,12352.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.0,2.47,0.16,5.29,4.13,1.16,0.0,0.0,0.0,11345.88,0.0,351.31,2275.33,0.0,2046.76,0.57,1.0,0.0,3.0,1.0,0.0
16874400.0,298.58,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,294.15,1.0,1.0,2.66,292.15,291.15,298.64,297.61,298.64,298.68,294.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.78,0.78,0.0,298.54,410.0,73383.23,0.0,13466.31,1.0,284.65,292.31,300.67,304.5,293.15,293.15,283.15,14865.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.3,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,12210.42,0.0,518.18,2275.33,0.0,2360.12,0.65,1.0,0.0,3.0,1.0,0.0
16874700.0,298.46,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.37,1.0,1.0,2.66,291.37,291.15,298.69,297.62,298.62,298.55,293.37,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.77,2.93,1.49,0.74,0.74,0.0,297.17,410.0,70828.0,0.0,13487.48,1.0,284.54,291.59,300.63,304.55,293.15,293.15,283.15,18636.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.4,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11999.35,0.0,621.05,2275.33,0.0,2515.08,0.69,1.0,0.0,3.0,1.0,0.0
16875000.0,298.32,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,298.75,297.63,298.57,298.42,293.28,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.67,3.02,1.39,0.74,0.74,0.0,297.14,410.0,68771.5,0.0,13487.63,1.0,284.52,291.5,300.6,304.25,293.15,293.15,283.15,18401.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11742.7,0.0,590.94,2275.33,0.0,2313.13,0.68,1.0,0.0,3.0,1.0,0.0
16875300.0,298.27,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,298.81,297.64,298.56,298.36,293.2,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.59,3.1,1.31,0.73,0.73,0.0,297.1,410.0,67314.69,0.0,13487.74,1.0,284.51,291.42,300.62,304.2,293.15,293.15,283.15,18314.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11588.97,0.0,574.03,2275.33,0.0,2245.07,0.67,1.0,0.0,3.0,1.0,0.0
16875600.0,298.24,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,298.87,297.65,298.57,298.33,293.13,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.52,3.17,1.24,0.73,0.73,0.0,297.07,410.0,65981.59,0.0,13487.83,1.0,284.5,291.36,300.64,304.15,293.15,293.15,283.15,18340.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11443.3,0.0,557.71,2275.33,0.0,2190.59,0.66,1.0,0.0,3.0,1.0,0.0
16875900.0,298.23,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,298.93,297.66,298.57,298.3,293.09,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.46,3.24,1.18,0.72,0.72,0.0,297.05,410.0,64711.14,0.0,13487.9,1.0,284.49,291.32,300.65,304.09,293.15,293.15,283.15,18374.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11303.54,0.0,539.99,2275.33,0.0,2137.44,0.65,1.0,0.0,3.0,1.0,0.0
16876200.0,298.21,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,299.0,297.67,298.59,298.28,293.07,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.4,3.29,1.12,0.72,0.72,0.0,297.02,410.0,63517.49,0.0,13487.95,1.0,284.48,291.29,300.66,304.05,293.15,293.15,283.15,18389.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11172.46,0.0,521.59,2275.33,0.0,2085.52,0.65,1.0,0.0,3.0,1.0,0.0
16876500.0,298.21,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.05,1.0,1.0,2.66,291.05,291.15,299.07,297.69,298.6,298.27,293.05,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.35,3.34,1.07,0.71,0.71,0.0,297.0,410.0,62428.36,0.0,13487.98,1.0,284.48,291.27,300.68,304.01,293.15,293.15,283.15,18381.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11053.81,0.0,503.6,2275.33,0.0,2035.95,0.64,1.0,0.0,3.0,1.0,0.0
16876800.0,298.21,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.05,1.0,1.0,2.66,291.05,291.15,299.15,297.71,298.62,298.26,293.05,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.31,3.38,1.03,0.71,0.71,0.0,296.98,410.0,61462.75,0.0,13488.01,1.0,284.47,291.26,300.7,303.98,293.15,293.15,283.15,18356.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.16,2.73,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10950.07,0.0,486.9,2275.33,0.0,1989.69,0.63,1.0,0.0,3.0,1.0,0.0
16877100.0,298.22,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.05,1.0,1.0,2.66,291.05,291.15,299.23,297.74,298.65,298.26,293.05,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.28,3.41,1.0,0.7,0.7,0.0,296.97,410.0,60657.75,0.0,13488.04,1.0,284.47,291.26,300.73,303.96,293.15,293.15,283.15,18311.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10866.1,0.0,472.2,2275.33,0.0,1946.3,0.62,1.0,0.0,3.0,1.0,0.0
16877400.0,298.24,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,299.33,297.77,298.69,298.27,293.06,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.24,3.45,0.97,0.7,0.7,0.0,296.95,410.0,60038.89,0.0,13488.06,1.0,284.47,291.26,300.76,303.96,293.15,293.15,283.15,18253.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10805.74,0.0,460.21,2275.33,0.0,1907.78,0.62,1.0,0.0,3.0,1.0,0.0
16877700.0,298.26,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,299.43,297.81,298.73,298.28,293.08,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.22,3.47,0.94,0.69,0.69,0.0,296.93,410.0,59599.04,0.0,13488.08,1.0,284.47,291.27,300.8,303.98,293.15,293.15,283.15,18192.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10767.41,0.0,451.1,2275.33,0.0,1875.61,0.61,1.0,0.0,3.0,1.0,0.0
16878000.0,298.28,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,299.53,297.86,298.77,298.29,293.09,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.19,3.5,0.91,0.69,0.69,0.0,296.92,410.0,59317.42,0.0,13488.11,1.0,284.47,291.28,300.85,304.01,293.15,293.15,283.15,18133.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10748.14,0.0,444.63,2275.33,0.0,1849.5,0.61,1.0,0.0,3.0,1.0,0.0
16878300.0,298.31,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,299.64,297.9,298.82,298.3,293.11,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.17,3.52,0.89,0.69,0.69,0.0,296.91,410.0,59174.52,0.0,13488.14,1.0,284.47,291.29,300.9,304.06,293.15,293.15,283.15,18080.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.07,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10745.28,0.0,440.58,2275.33,0.0,1829.23,0.61,1.0,0.0,3.0,1.0,0.0
16878600.0,298.33,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,299.75,297.95,298.86,298.32,293.12,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.15,3.54,0.87,0.69,0.69,0.0,296.89,410.0,59146.77,0.0,13488.17,1.0,284.47,291.3,300.95,304.1,293.15,293.15,283.15,18033.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10755.74,0.0,438.6,2275.33,0.0,1814.25,0.61,1.0,0.0,3.0,1.0,0.0
16878900.0,298.35,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,299.87,298.0,298.91,298.33,293.14,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.14,3.55,0.86,0.69,0.69,0.0,296.88,410.0,59212.45,0.0,13488.2,1.0,284.48,291.31,301.0,304.16,293.15,293.15,283.15,17994.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10776.69,0.0,438.4,2275.33,0.0,1804.06,0.61,1.0,0.0,3.0,1.0,0.0
16879200.0,298.37,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,299.97,298.05,298.96,298.35,293.15,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.57,0.84,0.69,0.69,0.0,296.86,410.0,59346.66,0.0,13488.23,1.0,284.48,291.31,301.05,304.21,293.15,293.15,283.15,17963.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.07,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10804.92,0.0,439.6,2275.33,0.0,1798.0,0.61,1.0,0.0,3.0,1.0,0.0
16879500.0,298.4,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,300.08,298.09,299.0,298.36,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.58,0.83,0.69,0.69,0.0,296.85,410.0,59525.02,0.0,13488.26,1.0,284.48,291.32,301.09,304.26,293.15,293.15,283.15,17941.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10837.26,0.0,441.84,2275.33,0.0,1795.48,0.61,1.0,0.0,3.0,1.0,0.0
16879800.0,298.41,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,300.18,298.13,299.04,298.38,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.82,0.7,0.7,0.0,296.84,410.0,59726.42,0.0,13488.29,1.0,284.48,291.32,301.13,304.31,293.15,293.15,283.15,17927.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10870.8,0.0,444.81,2275.33,0.0,1795.87,0.61,1.0,0.0,3.0,1.0,0.0
