time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16880100.0,298.43,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,300.27,298.15,299.08,298.39,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,0.7,0.7,0.0,296.83,410.0,59927.76,0.0,13488.32,1.0,284.48,291.32,301.16,304.35,293.15,293.15,283.15,17921.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10902.53,0.0,448.11,2275.33,0.0,1798.93,0.61,1.0,0.0,3.0,1.0,0.0
16880400.0,298.45,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,300.35,298.17,299.12,298.41,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,0.7,0.7,0.0,296.82,410.0,60106.96,0.0,13488.34,1.0,284.48,291.32,301.17,304.38,293.15,293.15,283.15,17924.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10929.22,0.0,451.39,2275.33,0.0,1803.86,0.61,1.0,0.0,3.0,1.0,0.0
16880700.0,298.46,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,300.42,298.18,299.15,298.42,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,0.7,0.7,0.0,296.81,410.0,60244.55,0.0,13488.36,1.0,284.48,291.32,301.19,304.4,293.15,293.15,283.15,17935.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10948.98,0.0,454.3,2275.33,0.0,1809.19,0.62,1.0,0.0,3.0,1.0,0.0
16881000.0,298.47,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,300.49,298.19,299.18,298.42,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.07,3.62,0.79,0.7,0.7,0.0,296.8,410.0,60337.62,0.0,13488.38,1.0,284.48,291.31,301.19,304.41,293.15,293.15,283.15,17948.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10962.13,0.0,456.61,2275.33,0.0,1813.12,0.62,1.0,0.0,3.0,1.0,0.0
16881300.0,298.47,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,300.56,298.19,299.2,298.43,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.7,0.7,0.0,296.8,410.0,60397.37,0.0,13488.4,1.0,284.48,291.31,301.19,304.42,293.15,293.15,283.15,17961.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10970.39,0.0,458.39,2275.33,0.0,1816.47,0.62,1.0,0.0,3.0,1.0,0.0
16881600.0,298.48,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,300.62,298.19,299.22,298.43,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.64,0.78,0.7,0.7,0.0,296.79,410.0,60427.51,0.0,13488.42,1.0,284.48,291.3,301.19,304.42,293.15,293.15,283.15,17972.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10974.34,0.0,459.66,2275.33,0.0,1818.95,0.62,1.0,0.0,3.0,1.0,0.0
16881900.0,298.48,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,300.68,298.19,299.25,298.44,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.7,0.7,0.0,296.78,410.0,60436.58,0.0,13488.44,1.0,284.48,291.3,301.19,304.42,293.15,293.15,283.15,17981.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10975.28,0.0,460.52,2275.33,0.0,1820.73,0.62,1.0,0.0,3.0,1.0,0.0
16882200.0,298.48,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,300.74,298.19,299.27,298.44,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.7,0.7,0.0,296.78,410.0,60431.28,0.0,13488.46,1.0,284.48,291.3,301.19,304.41,293.15,293.15,283.15,17988.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10974.21,0.0,461.02,2275.33,0.0,1821.73,0.62,1.0,0.0,3.0,1.0,0.0
16882500.0,298.49,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,300.8,298.18,299.29,298.44,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.7,0.7,0.0,296.77,410.0,60444.02,0.0,13488.49,1.0,284.48,291.29,301.18,304.41,293.15,293.15,283.15,17993.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10974.73,0.0,461.35,2275.33,0.0,1822.76,0.62,1.0,0.0,3.0,1.0,0.0
16882800.0,298.49,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,300.86,298.18,299.32,298.45,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.7,0.7,0.0,296.76,410.0,60456.96,0.0,13488.51,1.0,284.48,291.29,301.18,304.41,293.15,293.15,283.15,17995.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10975.61,0.0,461.57,2275.33,0.0,1823.48,0.62,1.0,0.0,3.0,1.0,0.0
16883100.0,298.5,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,300.93,298.18,299.34,298.45,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.7,0.7,0.0,296.76,410.0,60476.25,0.0,13488.53,1.0,284.48,291.3,301.18,304.41,293.15,293.15,283.15,17994.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10977.73,0.0,461.81,2275.33,0.0,1823.51,0.62,1.0,0.0,3.0,1.0,0.0
16883400.0,298.5,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,301.0,298.18,299.37,298.46,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.7,0.7,0.0,296.75,410.0,60511.48,0.0,13488.55,1.0,284.48,291.3,301.18,304.42,293.15,293.15,283.15,17990.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10982.68,0.0,462.21,2275.33,0.0,1823.15,0.62,1.0,0.0,3.0,1.0,0.0
16883700.0,298.51,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,301.07,298.19,299.4,298.46,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.7,0.7,0.0,296.74,410.0,60567.35,0.0,13488.57,1.0,284.48,291.3,301.19,304.43,293.15,293.15,283.15,17983.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10991.14,0.0,462.87,2275.33,0.0,1822.06,0.62,1.0,0.0,3.0,1.0,0.0
16884000.0,298.51,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,301.15,298.21,299.43,298.47,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.7,0.7,0.0,296.74,410.0,60655.05,0.0,13488.6,1.0,284.48,291.3,301.21,304.44,293.15,293.15,283.15,17972.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11004.92,0.0,463.99,2275.33,0.0,1820.76,0.62,1.0,0.0,3.0,1.0,0.0
16884300.0,298.52,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,301.23,298.22,299.46,298.47,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.7,0.7,0.0,296.73,410.0,60767.52,0.0,13488.61,1.0,284.48,291.3,301.22,304.46,293.15,293.15,283.15,17962.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11022.58,0.0,465.58,2275.33,0.0,1820.28,0.62,1.0,0.0,3.0,1.0,0.0
16884600.0,298.52,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,301.32,298.24,299.49,298.48,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.7,0.7,0.0,296.74,410.0,60892.42,0.0,13488.58,1.0,284.48,291.31,301.24,304.49,293.15,293.15,283.15,17955.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11041.75,0.0,467.51,2275.33,0.0,1821.17,0.62,1.0,0.0,3.0,1.0,0.0
16884900.0,298.53,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,301.4,298.25,299.53,298.49,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.75,0.71,0.71,0.0,296.75,410.0,61023.96,0.0,13488.54,1.0,284.49,291.31,301.25,304.51,293.15,293.15,283.15,17951.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11061.66,0.0,469.64,2275.33,0.0,1822.55,0.62,1.0,0.0,3.0,1.0,0.0
16885200.0,298.53,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,301.48,298.27,299.56,298.49,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.71,0.71,0.0,296.77,410.0,61160.28,0.0,13488.45,1.0,284.49,291.31,301.27,304.53,293.15,293.15,283.15,17948.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11082.08,0.0,471.93,2275.33,0.0,1824.23,0.62,1.0,0.0,3.0,1.0,0.0
16885500.0,298.54,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,301.57,298.28,299.59,298.5,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.71,0.71,0.0,296.79,410.0,61299.32,0.0,13488.34,1.0,284.49,291.31,301.28,304.55,293.15,293.15,283.15,17945.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11102.8,0.0,474.31,2275.33,0.0,1826.13,0.63,1.0,0.0,3.0,1.0,0.0
16885800.0,298.54,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,301.65,298.3,299.62,298.5,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.71,0.71,0.0,296.82,410.0,61440.15,0.0,13488.23,1.0,284.49,291.31,301.3,304.58,293.15,293.15,283.15,17944.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11123.69,0.0,476.78,2275.33,0.0,1828.18,0.63,1.0,0.0,3.0,1.0,0.0
16886100.0,298.54,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,301.73,298.31,299.66,298.51,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.71,0.71,0.0,296.83,410.0,61581.91,0.0,13488.17,1.0,284.49,291.31,301.31,304.6,293.15,293.15,283.15,17943.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11144.65,0.0,479.31,2275.33,0.0,1830.36,0.63,1.0,0.0,3.0,1.0,0.0
16886400.0,298.54,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,301.82,298.32,299.69,298.51,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.71,0.71,0.0,296.82,410.0,61724.22,0.0,13488.2,1.0,284.49,291.31,301.33,304.62,293.15,293.15,283.15,17942.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11165.61,0.0,481.87,2275.33,0.0,1832.63,0.63,1.0,0.0,3.0,1.0,0.0
16886700.0,298.54,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,301.9,298.34,299.72,298.52,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.71,0.71,0.0,296.8,410.0,61866.49,0.0,13488.29,1.0,284.49,291.31,301.34,304.64,293.15,293.15,283.15,17942.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11186.52,0.0,484.46,2275.33,0.0,1835.0,0.63,1.0,0.0,3.0,1.0,0.0
16887000.0,298.54,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,301.98,298.35,299.75,298.52,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.71,0.71,0.0,296.78,410.0,62007.92,0.0,13488.38,1.0,284.49,291.31,301.35,304.66,293.15,293.15,283.15,17942.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11207.27,0.0,487.07,2275.33,0.0,1837.41,0.63,1.0,0.0,3.0,1.0,0.0
16887300.0,298.54,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,302.07,298.36,299.79,298.53,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.71,0.71,0.0,296.77,410.0,62147.99,0.0,13488.44,1.0,284.49,291.31,301.36,304.68,293.15,293.15,283.15,17942.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11227.79,0.0,489.68,2275.33,0.0,1839.87,0.63,1.0,0.0,3.0,1.0,0.0
16887600.0,298.54,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,302.15,298.38,299.82,298.53,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.71,0.71,0.0,296.76,410.0,62287.04,0.0,13488.46,1.0,284.49,291.31,301.38,304.7,293.15,293.15,283.15,17942.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11248.2,0.0,492.28,2275.33,0.0,1842.47,0.63,1.0,0.0,3.0,1.0,0.0
16887900.0,298.54,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,302.24,298.41,299.85,298.54,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.71,0.71,0.0,296.77,410.0,62479.22,0.0,13488.44,1.0,284.49,291.31,301.4,304.73,293.15,293.15,283.15,17924.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11279.04,0.0,495.33,2275.33,0.0,1837.03,0.64,1.0,0.0,3.0,1.0,0.0
16888200.0,298.54,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,302.33,298.47,299.89,298.54,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.72,0.72,0.0,296.78,410.0,62806.96,0.0,13488.4,1.0,284.49,291.31,301.47,304.81,293.15,293.15,283.15,17879.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11336.52,0.0,500.2,2275.33,0.0,1826.03,0.64,1.0,0.0,3.0,1.0,0.0
16888500.0,298.54,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,302.42,298.56,299.93,298.55,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.72,0.72,0.0,296.79,410.0,63275.49,0.0,13488.32,1.0,284.5,291.32,301.56,304.92,293.15,293.15,283.15,17823.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11419.66,0.0,507.51,2275.33,0.0,1814.42,0.64,1.0,0.0,3.0,1.0,0.0
16888800.0,298.54,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,302.52,298.67,299.96,298.56,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.73,0.73,0.0,296.82,410.0,63886.02,0.0,13488.2,1.0,284.5,291.33,301.67,305.06,293.15,293.15,283.15,17767.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11527.7,0.0,517.68,2275.33,0.0,1805.13,0.65,1.0,0.0,3.0,1.0,0.0
16889100.0,298.54,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,302.62,298.79,300.0,298.56,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.73,0.73,0.0,296.85,410.0,64611.42,0.0,13488.08,1.0,284.51,291.33,301.79,305.22,293.15,293.15,283.15,17715.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11655.71,0.0,530.51,2275.33,0.0,1797.9,0.65,1.0,0.0,3.0,1.0,0.0
16889400.0,298.54,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,302.71,298.92,300.04,298.57,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.74,0.74,0.0,296.87,410.0,65430.45,0.0,13487.99,1.0,284.51,291.34,301.92,305.39,293.15,293.15,283.15,17672.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11799.98,0.0,545.89,2275.33,0.0,1793.78,0.66,1.0,0.0,3.0,1.0,0.0
16889700.0,298.54,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,302.8,299.05,300.08,298.58,293.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.74,0.74,0.0,296.88,410.0,66305.25,0.0,13487.95,1.0,284.51,291.34,302.05,305.57,293.15,293.15,283.15,17639.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11954.13,0.0,563.31,2275.33,0.0,1792.69,0.67,1.0,0.0,3.0,1.0,0.0
16890000.0,298.54,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,302.89,299.17,300.11,298.58,293.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.75,0.75,0.0,296.88,410.0,67240.04,0.0,13487.95,1.0,284.52,291.34,302.17,305.74,293.15,293.15,283.15,17622.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12115.82,0.0,582.17,2275.33,0.0,1795.57,0.67,1.0,0.0,3.0,1.0,0.0
16890300.0,298.53,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,302.97,299.28,300.14,298.59,293.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.75,0.75,0.0,296.87,410.0,68188.74,0.0,13487.97,1.0,284.52,291.34,302.28,305.9,293.15,293.15,283.15,17623.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12277.37,0.0,601.66,2275.33,0.0,1803.6,0.68,1.0,0.0,3.0,1.0,0.0
16890600.0,298.53,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,303.04,299.37,300.17,298.59,293.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.76,0.76,0.0,296.87,410.0,69052.97,0.0,13487.98,1.0,284.53,291.34,302.37,306.04,293.15,293.15,283.15,17642.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12424.11,0.0,620.86,2275.33,0.0,1815.16,0.69,1.0,0.0,3.0,1.0,0.0
16890900.0,298.52,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,303.1,299.43,300.19,298.59,293.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.77,0.77,0.0,296.87,410.0,69780.99,0.0,13487.98,1.0,284.53,291.33,302.43,306.14,293.15,293.15,283.15,17681.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12546.29,0.0,638.7,2275.33,0.0,1830.16,0.7,1.0,0.0,3.0,1.0,0.0
16891200.0,298.51,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,303.15,299.46,300.21,298.59,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.77,0.77,0.0,296.87,410.0,70315.86,0.0,13487.97,1.0,284.53,291.32,302.46,306.21,293.15,293.15,283.15,17740.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12632.71,0.0,653.92,2275.33,0.0,1848.4,0.7,1.0,0.0,3.0,1.0,0.0
16891500.0,298.5,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,303.18,299.45,300.22,298.58,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.77,0.77,0.0,296.87,410.0,70594.16,0.0,13487.96,1.0,284.53,291.3,302.45,306.22,293.15,293.15,283.15,17823.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12673.01,0.0,665.1,2275.33,0.0,1868.57,0.71,1.0,0.0,3.0,1.0,0.0
16891800.0,298.49,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,303.21,299.41,300.22,298.58,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.77,0.77,0.0,296.88,410.0,70647.05,0.0,13487.94,1.0,284.52,291.28,302.41,306.19,293.15,293.15,283.15,17906.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12671.61,0.0,671.63,2275.33,0.0,1887.5,0.71,1.0,0.0,3.0,1.0,0.0
16892100.0,298.48,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.22,299.35,300.23,298.58,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.77,0.77,0.0,296.88,410.0,70495.38,0.0,13487.92,1.0,284.52,291.26,302.35,306.12,293.15,293.15,283.15,17987.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12633.63,0.0,673.63,2275.33,0.0,1905.23,0.71,1.0,0.0,3.0,1.0,0.0
16892400.0,298.47,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.22,299.27,300.22,298.57,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.77,0.77,0.0,296.89,410.0,70158.84,0.0,13487.9,1.0,284.51,291.23,302.27,306.02,293.15,293.15,283.15,18063.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12563.65,0.0,671.21,2275.33,0.0,1920.49,0.71,1.0,0.0,3.0,1.0,0.0
16892700.0,298.46,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,303.22,299.17,300.22,298.57,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.77,0.77,0.0,296.89,410.0,69671.63,0.0,13487.89,1.0,284.51,291.21,302.17,305.9,293.15,293.15,283.15,18130.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12468.87,0.0,664.86,2275.33,0.0,1932.93,0.7,1.0,0.0,3.0,1.0,0.0
16893000.0,298.45,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,303.21,299.07,300.22,298.57,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.89,410.0,69066.39,0.0,13487.9,1.0,284.5,291.19,302.07,305.77,293.15,293.15,283.15,18185.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12355.97,0.0,655.17,2275.33,0.0,1941.61,0.7,1.0,0.0,3.0,1.0,0.0
16893300.0,298.44,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,303.2,298.97,300.21,298.57,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.88,410.0,68438.54,0.0,13487.93,1.0,284.5,291.18,301.97,305.63,293.15,293.15,283.15,18228.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12238.79,0.0,643.16,2275.33,0.0,1946.96,0.7,1.0,0.0,3.0,1.0,0.0
16893600.0,298.44,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,303.19,298.87,300.21,298.57,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.87,410.0,67813.28,0.0,13487.98,1.0,284.5,291.18,301.87,305.5,293.15,293.15,283.15,18257.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12123.21,0.0,629.54,2275.33,0.0,1950.17,0.69,1.0,0.0,3.0,1.0,0.0
16893900.0,298.43,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,303.17,298.78,300.2,298.57,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.86,410.0,67190.43,0.0,13488.04,1.0,284.49,291.18,301.78,305.38,293.15,293.15,283.15,18269.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12011.99,0.0,615.29,2275.33,0.0,1948.69,0.69,1.0,0.0,3.0,1.0,0.0
16894200.0,298.42,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,303.16,298.71,300.2,298.57,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.84,410.0,66611.77,0.0,13488.09,1.0,284.49,291.19,301.71,305.27,293.15,293.15,283.15,18262.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11912.54,0.0,601.35,2275.33,0.0,1942.27,0.68,1.0,0.0,3.0,1.0,0.0
16894500.0,298.42,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,303.15,298.67,300.2,298.57,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.84,410.0,66119.45,0.0,13488.12,1.0,284.49,291.2,301.67,305.2,293.15,293.15,283.15,18235.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11831.93,0.0,588.7,2275.33,0.0,1930.75,0.67,1.0,0.0,3.0,1.0,0.0
16894800.0,298.42,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,303.15,298.65,300.2,298.57,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.84,410.0,65760.17,0.0,13488.12,1.0,284.49,291.21,301.65,305.16,293.15,293.15,283.15,18188.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11777.79,0.0,578.32,2275.33,0.0,1914.63,0.67,1.0,0.0,3.0,1.0,0.0
16895100.0,298.44,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,303.15,298.65,300.21,298.59,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.84,410.0,65586.91,0.0,13488.09,1.0,284.49,291.23,301.65,305.15,293.15,293.15,283.15,18123.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11753.38,0.0,571.38,2275.33,0.0,1903.43,0.67,1.0,0.0,3.0,1.0,0.0
16895400.0,298.44,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,303.15,298.65,300.22,298.6,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.85,410.0,65463.68,0.0,13488.05,1.0,284.49,291.24,301.65,305.14,293.15,293.15,283.15,18089.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11736.31,0.0,566.67,2275.33,0.0,1898.03,0.67,1.0,0.0,3.0,1.0,0.0
16895700.0,298.44,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,303.15,298.65,300.22,298.61,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.86,410.0,65375.66,0.0,13488.0,1.0,284.5,291.24,301.65,305.14,293.15,293.15,283.15,18066.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11723.92,0.0,563.27,2275.33,0.0,1894.38,0.66,1.0,0.0,3.0,1.0,0.0
16896000.0,298.44,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,303.15,298.65,300.22,298.62,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.88,410.0,65313.31,0.0,13487.95,1.0,284.5,291.25,301.65,305.13,293.15,293.15,283.15,18049.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11715.01,0.0,560.75,2275.33,0.0,1891.78,0.66,1.0,0.0,3.0,1.0,0.0
16896300.0,298.44,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,303.15,298.65,300.23,298.62,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.89,410.0,65272.55,0.0,13487.89,1.0,284.5,291.26,301.65,305.13,293.15,293.15,283.15,18036.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11709.05,0.0,558.95,2275.33,0.0,1890.02,0.66,1.0,0.0,3.0,1.0,0.0
16896600.0,298.44,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,303.15,298.65,300.23,298.62,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.9,410.0,65246.74,0.0,13487.85,1.0,284.5,291.26,301.65,305.13,293.15,293.15,283.15,18026.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11705.14,0.0,557.65,2275.33,0.0,1888.86,0.66,1.0,0.0,3.0,1.0,0.0
16896900.0,298.44,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,303.15,298.65,300.23,298.63,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.91,410.0,65233.0,0.0,13487.81,1.0,284.5,291.26,301.65,305.13,293.15,293.15,283.15,18018.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11702.89,0.0,556.76,2275.33,0.0,1888.18,0.66,1.0,0.0,3.0,1.0,0.0
16897200.0,298.44,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,303.15,298.65,300.24,298.63,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.91,410.0,65227.98,0.0,13487.78,1.0,284.5,291.27,301.65,305.13,293.15,293.15,283.15,18011.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11701.85,0.0,556.18,2275.33,0.0,1887.86,0.66,1.0,0.0,3.0,1.0,0.0
16897500.0,298.44,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,298.65,300.24,298.64,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.92,410.0,65230.37,0.0,13487.77,1.0,284.5,291.27,301.65,305.13,293.15,293.15,283.15,18006.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11701.83,0.0,555.87,2275.33,0.0,1887.83,0.66,1.0,0.0,3.0,1.0,0.0
16897800.0,298.44,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,298.65,300.24,298.64,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.92,410.0,65237.75,0.0,13487.78,1.0,284.5,291.27,301.65,305.13,293.15,293.15,283.15,18002.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11702.52,0.0,555.73,2275.33,0.0,1888.02,0.66,1.0,0.0,3.0,1.0,0.0
16898100.0,298.44,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,298.65,300.24,298.64,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.91,410.0,65248.73,0.0,13487.79,1.0,284.5,291.27,301.65,305.13,293.15,293.15,283.15,17999.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11703.71,0.0,555.75,2275.33,0.0,1888.35,0.66,1.0,0.0,3.0,1.0,0.0
16898400.0,298.44,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,298.65,300.25,298.65,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.91,410.0,65262.05,0.0,13487.81,1.0,284.5,291.27,301.65,305.13,293.15,293.15,283.15,17997.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11705.25,0.0,555.86,2275.33,0.0,1888.78,0.66,1.0,0.0,3.0,1.0,0.0
16898700.0,298.43,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,298.65,300.25,298.65,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.9,410.0,65277.08,0.0,13487.84,1.0,284.5,291.27,301.65,305.13,293.15,293.15,283.15,17996.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11707.05,0.0,556.06,2275.33,0.0,1889.29,0.66,1.0,0.0,3.0,1.0,0.0
16899000.0,298.43,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,298.65,300.25,298.66,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.89,410.0,65292.88,0.0,13487.88,1.0,284.5,291.27,301.65,305.13,293.15,293.15,283.15,17995.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11708.96,0.0,556.3,2275.33,0.0,1889.83,0.66,1.0,0.0,3.0,1.0,0.0
16899300.0,298.43,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,298.65,300.25,298.66,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.89,410.0,65308.79,0.0,13487.88,1.0,284.5,291.27,301.65,305.13,293.15,293.15,283.15,17994.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11710.92,0.0,556.58,2275.33,0.0,1890.39,0.66,1.0,0.0,3.0,1.0,0.0
16899600.0,298.43,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,298.65,300.25,298.66,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.9,410.0,65324.0,0.0,13487.84,1.0,284.5,291.27,301.65,305.13,293.15,293.15,283.15,17994.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11712.82,0.0,556.87,2275.33,0.0,1890.94,0.66,1.0,0.0,3.0,1.0,0.0
16899900.0,298.43,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,298.65,300.26,298.66,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.91,410.0,65338.53,0.0,13487.78,1.0,284.5,291.27,301.65,305.13,293.15,293.15,283.15,17994.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11714.64,0.0,557.16,2275.33,0.0,1891.47,0.66,1.0,0.0,3.0,1.0,0.0
16900200.0,298.42,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,298.65,300.26,298.67,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.92,410.0,65352.13,0.0,13487.74,1.0,284.5,291.27,301.65,305.14,293.15,293.15,283.15,17994.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11716.36,0.0,557.45,2275.33,0.0,1891.97,0.66,1.0,0.0,3.0,1.0,0.0
16900500.0,298.42,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,298.65,300.26,298.67,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.92,410.0,65364.65,0.0,13487.76,1.0,284.5,291.27,301.65,305.14,293.15,293.15,283.15,17994.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11717.94,0.0,557.72,2275.33,0.0,1892.43,0.66,1.0,0.0,3.0,1.0,0.0
16900800.0,298.42,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,298.65,300.26,298.67,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.9,410.0,65375.76,0.0,13487.83,1.0,284.5,291.27,301.65,305.14,293.15,293.15,283.15,17994.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11719.36,0.0,557.97,2275.33,0.0,1892.84,0.66,1.0,0.0,3.0,1.0,0.0
16901100.0,298.42,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,298.65,300.26,298.67,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.88,410.0,65386.01,0.0,13487.92,1.0,284.5,291.27,301.65,305.14,293.15,293.15,283.15,17995.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11720.67,0.0,558.21,2275.33,0.0,1893.22,0.66,1.0,0.0,3.0,1.0,0.0
16901400.0,298.41,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,298.65,300.26,298.67,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.87,410.0,65393.37,0.0,13487.97,1.0,284.5,291.27,301.65,305.14,293.15,293.15,283.15,17995.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11721.63,0.0,558.4,2275.33,0.0,1893.51,0.66,1.0,0.0,3.0,1.0,0.0
16901700.0,298.41,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,298.65,300.26,298.67,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.86,410.0,65398.65,0.0,13488.01,1.0,284.5,291.27,301.65,305.14,293.15,293.15,283.15,17996.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11722.34,0.0,558.56,2275.33,0.0,1893.73,0.66,1.0,0.0,3.0,1.0,0.0
16902000.0,298.41,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,298.65,300.26,298.67,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.85,410.0,65402.67,0.0,13488.05,1.0,284.5,291.27,301.65,305.14,293.15,293.15,283.15,17997.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11722.94,0.0,558.68,2275.33,0.0,1893.98,0.66,1.0,0.0,3.0,1.0,0.0
16902300.0,298.4,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.12,298.66,300.25,298.67,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.84,410.0,65429.26,0.0,13488.09,1.0,284.5,291.27,301.66,305.15,293.15,293.15,283.15,17989.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11729.51,0.0,559.03,2275.33,0.0,1888.2,0.66,1.0,0.0,3.0,1.0,0.0
