time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16902600.0,298.4,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,303.03,298.7,300.22,298.67,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.83,410.0,65515.98,0.0,13488.16,1.0,284.5,291.27,301.7,305.19,293.15,293.15,283.15,17966.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11751.14,0.0,560.33,2275.33,0.0,1877.87,0.66,1.0,0.0,3.0,1.0,0.0
16902900.0,298.4,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,302.9,298.75,300.17,298.67,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.81,410.0,65663.33,0.0,13488.23,1.0,284.5,291.28,301.75,305.24,293.15,293.15,283.15,17940.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11785.78,0.0,562.92,2275.33,0.0,1867.08,0.66,1.0,0.0,3.0,1.0,0.0
16903200.0,298.4,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,302.73,298.81,300.11,298.67,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.79,410.0,65860.82,0.0,13488.32,1.0,284.5,291.28,301.81,305.31,293.15,293.15,283.15,17917.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11830.01,0.0,566.79,2275.33,0.0,1857.66,0.67,1.0,0.0,3.0,1.0,0.0
16903500.0,298.39,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,302.53,298.87,300.04,298.67,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.74,0.74,0.0,296.77,410.0,66086.72,0.0,13488.42,1.0,284.5,291.27,301.87,305.38,293.15,293.15,283.15,17900.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11878.97,0.0,571.61,2275.33,0.0,1850.27,0.67,1.0,0.0,3.0,1.0,0.0
16903800.0,298.39,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,302.32,298.92,299.96,298.67,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.74,0.74,0.0,296.75,410.0,66340.05,0.0,13488.52,1.0,284.51,291.27,301.92,305.45,293.15,293.15,283.15,17893.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11929.97,0.0,576.98,2275.33,0.0,1845.82,0.67,1.0,0.0,3.0,1.0,0.0
16904100.0,298.38,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,302.09,298.97,299.88,298.67,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.74,0.74,0.0,296.72,410.0,66664.55,0.0,13488.63,1.0,284.51,291.28,301.97,305.52,293.15,293.15,283.15,17897.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11985.55,0.0,582.3,2275.33,0.0,1847.0,0.67,1.0,0.0,3.0,1.0,0.0
16904400.0,298.38,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,301.87,299.0,299.8,298.66,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.75,0.75,0.0,296.7,410.0,66926.7,0.0,13488.74,1.0,284.51,291.29,302.0,305.57,293.15,293.15,283.15,17914.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12029.14,0.0,586.92,2275.33,0.0,1851.25,0.67,1.0,0.0,3.0,1.0,0.0
16904700.0,298.37,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,301.65,299.02,299.72,298.65,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.75,0.75,0.0,296.67,410.0,67104.63,0.0,13488.84,1.0,284.51,291.29,302.02,305.6,293.15,293.15,283.15,17939.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12057.15,0.0,590.44,2275.33,0.0,1858.2,0.68,1.0,0.0,3.0,1.0,0.0
16905000.0,298.36,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,301.45,299.01,299.64,298.65,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.75,0.75,0.0,296.65,410.0,67169.14,0.0,13488.94,1.0,284.51,291.29,302.01,305.6,293.15,293.15,283.15,17974.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12064.42,0.0,592.25,2275.33,0.0,1866.4,0.68,1.0,0.0,3.0,1.0,0.0
16905300.0,298.35,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,301.28,298.99,299.58,298.64,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.75,0.75,0.0,296.64,410.0,67107.21,0.0,13489.01,1.0,284.51,291.29,301.99,305.57,293.15,293.15,283.15,18015.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12048.92,0.0,592.07,2275.33,0.0,1876.46,0.68,1.0,0.0,3.0,1.0,0.0
16905600.0,298.34,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,301.15,298.94,299.53,298.63,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.74,0.74,0.0,296.62,410.0,66899.27,0.0,13489.07,1.0,284.51,291.28,301.94,305.52,293.15,293.15,283.15,18063.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12007.41,0.0,589.5,2275.33,0.0,1887.79,0.68,1.0,0.0,3.0,1.0,0.0
16905900.0,298.33,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,301.05,298.87,299.48,298.62,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.74,0.74,0.0,296.61,410.0,66563.73,0.0,13489.1,1.0,284.5,291.27,301.87,305.43,293.15,293.15,283.15,18109.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11944.25,0.0,584.5,2275.33,0.0,1896.87,0.67,1.0,0.0,3.0,1.0,0.0
16906200.0,298.32,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,300.95,298.8,299.44,298.61,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.74,0.74,0.0,296.61,410.0,66138.09,0.0,13489.14,1.0,284.5,291.26,301.8,305.34,293.15,293.15,283.15,18147.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11867.77,0.0,577.45,2275.33,0.0,1902.37,0.67,1.0,0.0,3.0,1.0,0.0
16906500.0,298.3,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,300.87,298.72,299.41,298.6,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.74,0.74,0.0,296.6,410.0,65639.93,0.0,13489.16,1.0,284.5,291.25,301.73,305.24,293.15,293.15,283.15,18179.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11781.0,0.0,568.78,2275.33,0.0,1905.93,0.67,1.0,0.0,3.0,1.0,0.0
16906800.0,298.29,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,300.79,298.64,299.37,298.59,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.73,0.73,0.0,296.6,410.0,65081.86,0.0,13489.18,1.0,284.49,291.24,301.64,305.13,293.15,293.15,283.15,18206.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11686.06,0.0,558.8,2275.33,0.0,1907.75,0.66,1.0,0.0,3.0,1.0,0.0
16907100.0,298.28,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,300.72,298.56,299.34,298.58,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.73,0.73,0.0,296.6,410.0,64474.67,0.0,13489.19,1.0,284.49,291.24,301.56,305.01,293.15,293.15,283.15,18228.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11584.82,0.0,547.76,2275.33,0.0,1907.88,0.66,1.0,0.0,3.0,1.0,0.0
16907400.0,298.27,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,300.65,298.48,299.31,298.57,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.72,0.72,0.0,296.59,410.0,63829.59,0.0,13489.19,1.0,284.49,291.23,301.48,304.89,293.15,293.15,283.15,18246.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11479.18,0.0,535.92,2275.33,0.0,1906.42,0.65,1.0,0.0,3.0,1.0,0.0
16907700.0,298.26,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,300.58,298.39,299.28,298.56,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.72,0.72,0.0,296.6,410.0,63155.58,0.0,13489.19,1.0,284.48,291.23,301.39,304.77,293.15,293.15,283.15,18260.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11370.73,0.0,523.51,2275.33,0.0,1903.36,0.65,1.0,0.0,3.0,1.0,0.0
16908000.0,298.25,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,300.51,298.3,299.25,298.55,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.6,410.0,62465.57,0.0,13489.18,1.0,284.48,291.22,301.3,304.65,293.15,293.15,283.15,18271.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11261.42,0.0,510.83,2275.33,0.0,1898.95,0.64,1.0,0.0,3.0,1.0,0.0
16908300.0,298.23,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,300.43,298.22,299.21,298.54,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.6,410.0,61765.69,0.0,13489.16,1.0,284.48,291.22,301.22,304.53,293.15,293.15,283.15,18279.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11152.33,0.0,498.0,2275.33,0.0,1893.06,0.64,1.0,0.0,3.0,1.0,0.0
16908600.0,298.22,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,300.35,298.14,299.18,298.53,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.61,410.0,61064.68,0.0,13489.14,1.0,284.47,291.22,301.14,304.41,293.15,293.15,283.15,18283.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11044.81,0.0,485.19,2275.33,0.0,1885.79,0.63,1.0,0.0,3.0,1.0,0.0
16908900.0,298.21,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,300.25,298.06,299.14,298.52,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.7,0.7,0.0,296.61,410.0,60369.2,0.0,13489.1,1.0,284.47,291.22,301.06,304.29,293.15,293.15,283.15,18284.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10939.84,0.0,472.55,2275.33,0.0,1877.07,0.62,1.0,0.0,3.0,1.0,0.0
16909200.0,298.2,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,300.15,297.98,299.09,298.51,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.7,0.7,0.0,296.62,410.0,59686.42,0.0,13489.07,1.0,284.47,291.22,300.98,304.18,293.15,293.15,283.15,18282.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10838.45,0.0,460.2,2275.33,0.0,1867.06,0.62,1.0,0.0,3.0,1.0,0.0
16909500.0,298.18,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,300.02,297.9,299.04,298.5,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.69,0.69,0.0,296.63,410.0,58998.36,0.0,13489.02,1.0,284.46,291.22,300.9,304.07,293.15,293.15,283.15,18290.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10736.31,0.0,447.89,2275.33,0.0,1860.17,0.61,1.0,0.0,3.0,1.0,0.0
16909800.0,298.17,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.05,1.0,1.0,2.66,291.05,291.15,299.87,297.81,298.98,298.48,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.69,0.69,0.0,296.64,410.0,58245.37,0.0,13488.98,1.0,284.46,291.23,300.81,303.94,293.15,293.15,283.15,18314.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10624.09,0.0,434.96,2275.33,0.0,1855.87,0.61,1.0,0.0,3.0,1.0,0.0
16910100.0,298.15,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,293.05,1.0,1.0,2.66,291.05,291.15,299.7,297.7,298.9,298.46,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.68,0.68,0.0,296.65,410.0,57416.14,0.0,13488.93,1.0,284.46,291.23,300.7,303.79,293.15,293.15,283.15,18341.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10501.56,0.0,421.2,2275.33,0.0,1850.23,0.6,1.0,0.0,3.0,1.0,0.0
16910400.0,298.13,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,291.04,291.15,299.51,297.59,298.82,298.44,293.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.67,0.67,0.0,296.66,410.0,56514.49,0.0,13488.88,1.0,284.45,291.23,300.59,303.63,293.15,293.15,283.15,18367.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10370.33,0.0,406.59,2275.33,0.0,1841.76,0.59,1.0,0.0,3.0,1.0,0.0
16910700.0,298.11,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,291.03,291.15,299.31,297.47,298.74,298.42,293.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.67,0.67,0.0,296.67,410.0,55559.22,0.0,13488.84,1.0,284.45,291.23,300.47,303.46,293.15,293.15,283.15,18390.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10233.75,0.0,391.46,2275.33,0.0,1830.85,0.58,1.0,0.0,3.0,1.0,0.0
16911000.0,298.09,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,291.02,291.15,299.11,297.35,298.65,298.4,293.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.66,0.66,0.0,296.68,410.0,54564.25,0.0,13488.79,1.0,284.44,291.24,300.35,303.29,293.15,293.15,283.15,18407.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10094.22,0.0,376.02,2275.33,0.0,1816.71,0.57,1.0,0.0,3.0,1.0,0.0
16911300.0,298.07,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,291.02,291.15,298.91,297.23,298.57,298.38,293.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.65,0.65,0.0,296.69,410.0,53551.12,0.0,13488.76,1.0,284.44,291.24,300.22,303.11,293.15,293.15,283.15,18417.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9955.02,0.0,360.61,2275.33,0.0,1799.52,0.57,1.0,0.0,3.0,1.0,0.0
16911600.0,298.04,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.01,1.0,1.0,2.66,291.01,291.15,298.72,297.11,298.48,298.36,293.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.65,0.65,0.0,296.7,410.0,52540.57,0.0,13488.73,1.0,284.43,291.25,300.11,302.94,293.15,293.15,283.15,18418.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9819.16,0.0,345.54,2275.33,0.0,1779.23,0.56,1.0,0.0,3.0,1.0,0.0
16911900.0,298.02,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.01,1.0,1.0,2.66,291.01,291.15,298.54,297.0,298.41,298.33,293.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.64,0.64,0.0,296.7,410.0,51552.28,0.0,13488.71,1.0,284.43,291.26,299.99,302.78,293.15,293.15,283.15,18411.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9689.3,0.0,331.09,2275.33,0.0,1755.84,0.55,1.0,0.0,3.0,1.0,0.0
16912200.0,298.0,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.01,1.0,1.0,2.66,291.01,291.15,298.38,296.9,298.34,298.31,293.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.63,0.63,0.0,296.71,410.0,50611.56,0.0,13488.67,1.0,284.42,291.27,299.89,302.63,293.15,293.15,283.15,18394.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9568.75,0.0,317.55,2275.33,0.0,1730.04,0.54,1.0,0.0,3.0,1.0,0.0
16912500.0,297.98,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,291.02,291.15,298.25,296.81,298.28,298.29,293.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.63,0.63,0.0,296.72,410.0,49737.76,0.0,13488.64,1.0,284.42,291.28,299.8,302.5,293.15,293.15,283.15,18369.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.73,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9459.76,0.0,305.12,2275.33,0.0,1701.92,0.53,1.0,0.0,3.0,1.0,0.0
16912800.0,298.03,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.91,1.0,1.0,2.66,291.91,291.15,298.15,296.74,298.15,298.33,293.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.72,0.72,0.0,298.41,410.0,60294.71,0.0,13466.93,1.0,284.59,292.1,299.83,302.84,293.15,293.15,283.15,13498.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.93,2.41,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10473.54,0.0,334.07,2275.33,0.0,1790.91,0.56,1.0,0.0,3.0,1.0,0.0
16913100.0,298.08,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,293.62,1.0,1.0,2.66,291.62,291.15,298.09,296.68,298.09,298.37,293.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.72,0.72,0.0,298.41,410.0,64327.84,0.0,13466.89,1.0,284.55,291.84,299.75,303.16,293.15,293.15,283.15,16189.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.11,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10894.11,0.0,439.49,2275.33,0.0,2322.18,0.61,1.0,0.0,3.0,1.0,0.0
16913400.0,298.04,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.46,1.0,1.0,2.66,291.46,291.15,298.06,296.6,298.06,298.33,293.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.72,0.72,0.0,298.43,410.0,65814.16,0.0,13466.83,1.0,284.54,291.71,299.62,303.1,293.15,293.15,283.15,17174.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.2,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11030.81,0.0,489.98,2275.33,0.0,2448.73,0.63,1.0,0.0,3.0,1.0,0.0
16913700.0,298.0,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.36,1.0,1.0,2.66,291.36,291.15,298.06,296.53,298.06,298.29,293.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.73,0.73,0.0,298.44,410.0,66293.7,0.0,13466.76,1.0,284.52,291.62,299.54,303.04,293.15,293.15,283.15,17593.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.24,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11065.85,0.0,515.24,2275.33,0.0,2504.66,0.64,1.0,0.0,3.0,1.0,0.0
16914000.0,297.96,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,298.08,296.45,298.08,298.25,293.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.73,0.73,0.0,298.45,410.0,66269.3,0.0,13466.72,1.0,284.51,291.54,299.45,302.96,293.15,293.15,283.15,17823.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11043.39,0.0,527.51,2275.33,0.0,2534.9,0.65,1.0,0.0,3.0,1.0,0.0
16914300.0,297.92,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,298.11,296.37,298.11,298.22,293.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.73,0.73,0.0,298.46,410.0,65924.18,0.0,13466.68,1.0,284.5,291.48,299.37,302.86,293.15,293.15,283.15,17976.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10983.68,0.0,531.29,2275.33,0.0,2549.34,0.65,1.0,0.0,3.0,1.0,0.0
16914600.0,297.89,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,298.15,296.29,298.15,298.19,293.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.72,0.72,0.0,298.47,410.0,65361.54,0.0,13466.62,1.0,284.49,291.43,299.29,302.75,293.15,293.15,283.15,18088.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10899.21,0.0,529.05,2275.33,0.0,2552.54,0.65,1.0,0.0,3.0,1.0,0.0
16914900.0,297.86,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,298.19,296.21,298.19,298.16,293.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.72,0.72,0.0,298.49,410.0,64648.05,0.0,13466.54,1.0,284.49,291.39,299.21,302.63,293.15,293.15,283.15,18171.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10798.51,0.0,522.3,2275.33,0.0,2546.7,0.65,1.0,0.0,3.0,1.0,0.0
16915200.0,297.83,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,298.22,296.14,298.22,298.13,293.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.72,0.72,0.0,298.51,410.0,63843.01,0.0,13466.46,1.0,284.48,291.36,299.13,302.52,293.15,293.15,283.15,18231.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10689.26,0.0,512.38,2275.33,0.0,2533.51,0.64,1.0,0.0,3.0,1.0,0.0
16915500.0,297.69,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.49,1.0,1.0,2.66,290.49,291.15,298.24,296.07,298.06,298.01,292.5,1.0,1.0,0.12,0.12,0.88,0.12,5.68,0.73,4.95,-0.52,0.62,0.62,0.0,287.61,410.0,49650.84,0.0,13477.55,1.0,284.35,290.85,298.95,301.64,293.15,293.15,283.15,20863.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.82,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9252.49,0.0,360.43,2275.33,0.0,1998.52,0.56,1.0,0.0,3.0,1.0,0.0
16915800.0,297.67,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,292.6,1.0,1.0,2.66,290.6,291.15,298.24,296.01,298.03,297.97,292.6,1.0,1.0,0.15,0.15,0.85,0.15,5.69,0.85,4.84,-0.42,0.6,0.6,0.0,293.08,410.0,46162.13,0.0,13482.54,1.0,284.35,290.98,298.96,301.48,293.15,293.15,283.15,19616.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.66,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8930.16,0.0,291.77,2275.33,0.0,1732.6,0.52,1.0,0.0,3.0,1.0,0.0
16916100.0,297.65,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,292.67,1.0,1.0,2.66,290.67,291.15,298.21,295.97,298.02,297.96,292.67,1.0,1.0,0.17,0.17,0.83,0.17,5.69,0.93,4.76,-0.34,0.58,0.58,0.0,294.44,410.0,43664.68,0.0,13483.98,1.0,284.35,291.09,298.93,301.32,293.15,293.15,283.15,19149.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.55,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8697.47,0.0,252.46,2275.33,0.0,1584.51,0.5,1.0,0.0,3.0,1.0,0.0
16916400.0,297.65,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,292.74,1.0,1.0,2.66,290.74,291.15,298.15,295.94,297.99,297.95,292.74,1.0,1.0,0.19,0.19,0.81,0.19,5.69,0.99,4.7,-0.28,0.57,0.57,0.0,295.04,410.0,41703.6,0.0,13484.7,1.0,284.34,291.17,298.91,301.19,293.15,293.15,283.15,18885.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.46,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8520.54,0.0,225.47,2275.33,0.0,1465.33,0.48,1.0,0.0,3.0,1.0,0.0
16916700.0,298.67,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,294.07,303.15,298.07,295.92,297.05,297.05,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,406.44,75.6,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917000.0,299.09,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,294.07,303.15,297.98,295.9,297.05,297.05,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,2.04,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917300.0,299.31,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,294.07,303.15,297.9,295.89,297.05,297.05,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,2.48,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917600.0,299.42,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,294.07,303.15,297.82,295.88,297.05,297.05,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,3.29,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917900.0,299.48,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,294.07,303.15,297.73,295.87,297.05,297.05,291.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,7.2,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918200.0,299.52,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,294.07,303.15,297.65,295.86,297.05,297.05,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,6.61,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918500.0,299.54,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,294.07,303.15,297.57,295.85,297.05,297.05,291.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,5.59,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918800.0,299.55,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,294.07,303.15,297.48,295.84,297.05,297.05,291.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,4.69,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919100.0,299.56,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,294.07,303.15,297.4,295.83,297.05,297.05,291.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,4.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919400.0,299.57,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,294.07,303.15,297.32,295.81,297.05,297.05,291.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,3.38,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919700.0,299.58,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,294.07,303.15,297.23,295.79,297.05,297.05,291.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,2.93,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920000.0,299.58,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,294.07,303.15,297.15,295.77,297.05,297.05,291.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,2.7,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920300.0,299.58,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,294.07,303.15,297.07,295.75,297.05,297.05,291.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.47,410.0,2.15,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920600.0,299.59,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,294.07,303.15,296.98,295.73,297.05,297.05,291.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.55,410.0,1.79,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920900.0,299.59,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,294.07,303.15,296.9,295.7,297.05,297.05,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.54,410.0,1.59,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921200.0,299.59,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,294.07,303.15,296.82,295.68,297.05,297.05,291.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.34,410.0,1.42,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921500.0,299.59,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,294.07,303.15,296.73,295.66,297.05,297.05,291.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,1.07,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921800.0,299.59,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,294.07,303.15,296.65,295.63,297.05,297.05,291.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.96,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922100.0,299.59,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,294.07,303.15,296.57,295.61,297.05,297.05,291.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.82,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922400.0,299.59,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,294.07,303.15,296.48,295.58,297.05,297.05,291.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.44,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922700.0,299.59,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,294.07,303.15,296.4,295.55,297.05,297.05,291.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.51,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923000.0,299.59,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,294.07,303.15,296.32,295.51,297.05,297.05,291.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.49,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923300.0,299.59,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,294.07,303.15,296.23,295.47,297.05,297.05,291.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.42,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923600.0,299.58,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,294.07,303.15,296.15,295.42,297.05,297.05,291.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.36,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923900.0,299.58,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,294.07,303.15,296.08,295.39,297.05,297.05,291.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.31,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924200.0,299.58,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,294.07,303.15,296.05,295.36,297.05,297.05,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.26,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924500.0,299.58,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,294.07,303.15,296.03,295.36,297.05,297.05,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.22,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924800.0,299.58,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,294.07,303.15,296.04,295.36,297.05,297.05,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.19,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925100.0,299.58,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,294.07,303.15,296.06,295.37,297.05,297.05,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.16,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925400.0,299.58,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,294.07,303.15,296.09,295.39,297.05,297.05,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.14,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925700.0,299.58,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,294.07,303.15,296.12,295.41,297.05,297.05,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.12,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
