time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16950600.0,299.36,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.97,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,294.01,303.15,295.15,294.44,297.07,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950900.0,299.36,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.97,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,294.01,303.15,295.15,294.44,297.07,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951200.0,299.35,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.97,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,294.01,303.15,295.15,294.44,297.07,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951500.0,299.35,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.97,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,294.01,303.15,295.15,294.44,297.07,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951800.0,299.34,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.97,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,294.01,303.15,295.15,294.44,297.07,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952100.0,299.34,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.97,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,294.01,303.15,295.15,294.44,297.07,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952400.0,299.34,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.97,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,294.01,303.15,295.15,294.44,297.07,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952700.0,299.34,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,294.01,303.15,295.15,294.45,297.07,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953000.0,299.34,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,294.01,303.15,295.15,294.5,297.07,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953300.0,299.34,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,294.01,303.15,295.15,294.56,297.07,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953600.0,299.34,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,294.01,303.15,295.15,294.63,297.07,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953900.0,299.34,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.97,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,294.01,303.15,295.15,294.72,297.07,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.13,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954200.0,299.35,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.97,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,294.01,303.15,295.15,294.81,297.07,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.03,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954500.0,299.35,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,294.01,303.15,295.15,294.89,297.07,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954800.0,299.36,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,294.01,303.15,295.15,294.98,297.07,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955100.0,299.37,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,294.0,303.15,295.15,295.05,297.07,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955400.0,299.37,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,294.0,303.15,295.15,295.11,297.07,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955700.0,299.38,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,294.0,303.15,295.15,295.14,297.07,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956000.0,299.39,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,294.0,303.15,295.15,295.15,297.07,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956300.0,299.39,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,294.0,303.15,295.16,295.15,297.07,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956600.0,299.4,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,294.0,303.15,295.18,295.15,297.07,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956900.0,299.41,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,294.0,303.15,295.22,295.15,297.07,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957200.0,299.42,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,294.0,303.15,295.28,295.17,297.07,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957500.0,299.43,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,294.0,303.15,295.35,295.18,297.07,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.01,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957800.0,299.44,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,294.0,303.15,295.43,295.2,297.08,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958100.0,299.45,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,294.0,303.15,295.52,295.23,297.08,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958400.0,299.46,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,294.0,303.15,295.63,295.26,297.08,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958700.0,299.48,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,294.0,303.15,295.74,295.29,297.08,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959000.0,299.5,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,294.0,303.15,295.87,295.33,297.08,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959300.0,299.52,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,294.0,303.15,296.01,295.37,297.08,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959600.0,299.56,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,294.0,303.15,296.15,295.42,297.08,297.06,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959900.0,298.86,297.15,293.15,0.0,0.0,296.12,1.0,0.8,0.53,298.99,297.15,293.15,0.0,0.0,296.12,1.0,0.83,0.56,298.95,297.15,293.15,0.0,0.0,296.12,1.0,0.82,0.41,298.87,297.15,293.15,0.0,0.0,296.12,1.0,0.8,0.56,298.59,297.15,293.15,0.0,0.0,296.12,1.0,0.74,2.66,294.12,291.15,296.3,295.47,296.3,298.89,296.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.63,410.0,935.75,0.0,13465.9,1.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16960200.0,298.74,297.15,293.15,0.0,0.0,296.42,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,296.42,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,296.42,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,296.42,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,296.42,1.0,0.94,2.66,294.42,291.15,296.46,295.51,296.46,298.74,296.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.63,410.0,203.75,0.0,13465.91,1.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16960500.0,298.75,297.15,293.15,0.0,0.0,296.6,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,296.6,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,296.6,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,296.6,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,296.6,1.0,1.0,2.66,294.6,291.15,296.63,295.55,296.63,298.73,296.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.63,410.0,121.95,0.0,13465.92,1.0,284.34,291.17,299.03,300.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16960800.0,298.49,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.53,1.0,1.0,2.66,291.53,291.15,296.8,295.58,296.8,298.49,293.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.7,0.7,0.0,298.63,410.0,43207.26,0.0,13465.92,1.0,284.54,291.86,300.7,303.09,293.15,293.15,283.15,8133.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.43,1.8,0.09,5.29,4.13,1.16,0.0,0.0,0.0,9076.0,0.0,141.13,2275.38,0.0,687.16,0.42,1.0,0.0,3.0,1.0,0.0
16961100.0,298.12,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,296.97,295.61,296.97,298.12,293.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.67,0.67,0.0,298.63,410.0,51297.94,0.0,13465.94,1.0,284.46,291.46,298.72,301.51,293.15,293.15,283.15,14943.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.75,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9304.36,0.0,283.37,2275.33,0.0,2014.6,0.52,1.0,0.0,3.0,1.0,0.0
16961400.0,298.02,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,297.15,295.64,297.15,298.0,293.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.66,0.66,0.0,298.62,410.0,53254.79,0.0,13465.99,1.0,284.44,291.39,298.65,301.48,293.15,293.15,283.15,17286.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9462.94,0.0,331.84,2275.33,0.0,2088.23,0.55,1.0,0.0,3.0,1.0,0.0
16961700.0,298.01,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,297.32,295.67,297.32,297.96,293.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.65,0.65,0.0,298.6,410.0,53800.01,0.0,13466.08,1.0,284.44,291.39,298.68,301.54,293.15,293.15,283.15,17819.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9519.18,0.0,343.27,2275.33,0.0,2121.93,0.56,1.0,0.0,3.0,1.0,0.0
16962000.0,298.02,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,297.5,295.71,297.5,297.95,293.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.66,0.66,0.0,298.57,410.0,54168.21,0.0,13466.18,1.0,284.45,291.41,298.71,301.59,293.15,293.15,283.15,17892.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9562.1,0.0,347.54,2275.33,0.0,2132.71,0.56,1.0,0.0,3.0,1.0,0.0
16962300.0,298.03,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,297.67,295.75,297.67,297.95,293.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.66,0.66,0.0,298.55,410.0,54641.58,0.0,13466.27,1.0,284.45,291.42,298.75,301.65,293.15,293.15,283.15,17848.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9618.6,0.0,352.23,2275.33,0.0,2141.89,0.56,1.0,0.0,3.0,1.0,0.0
16962600.0,298.03,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,297.84,295.8,297.84,297.94,293.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.66,0.66,0.0,298.54,410.0,55294.05,0.0,13466.32,1.0,284.46,291.44,298.81,301.73,293.15,293.15,283.15,17775.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9695.69,0.0,359.25,2275.33,0.0,2155.9,0.57,1.0,0.0,3.0,1.0,0.0
16962900.0,298.03,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,298.0,295.86,298.0,297.94,293.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.67,0.67,0.0,298.53,410.0,56161.93,0.0,13466.38,1.0,284.46,291.46,298.87,301.84,293.15,293.15,283.15,17692.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9797.91,0.0,369.32,2275.33,0.0,2176.42,0.57,1.0,0.0,3.0,1.0,0.0
16963200.0,297.93,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.68,1.0,1.0,2.66,290.68,291.15,298.15,295.94,297.92,297.85,292.68,1.0,1.0,0.15,0.15,0.85,0.15,5.69,0.85,4.84,-0.42,0.6,0.6,0.0,293.02,410.0,46478.81,0.0,13482.57,1.0,284.35,291.03,298.81,301.34,293.15,293.15,283.15,20290.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.66,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8911.54,0.0,297.21,2275.33,0.0,1823.65,0.52,1.0,0.0,3.0,1.0,0.0
16963500.0,297.91,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.76,1.0,1.0,2.66,290.76,291.15,298.3,296.02,297.93,297.83,292.76,1.0,1.0,0.17,0.17,0.83,0.17,5.69,0.93,4.76,-0.34,0.58,0.58,0.0,294.41,410.0,43916.11,0.0,13484.04,1.0,284.36,291.14,298.97,301.35,293.15,293.15,283.15,19135.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8724.78,0.0,251.68,2275.33,0.0,1544.42,0.49,1.0,0.0,3.0,1.0,0.0
16963800.0,297.9,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.82,1.0,1.0,2.66,290.82,291.15,298.45,296.11,297.96,297.82,292.82,1.0,1.0,0.19,0.19,0.81,0.19,5.69,0.99,4.7,-0.28,0.57,0.57,0.0,295.03,410.0,42305.14,0.0,13484.73,1.0,284.36,291.22,299.08,301.38,293.15,293.15,283.15,18732.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.47,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8610.66,0.0,227.65,2275.33,0.0,1421.13,0.48,1.0,0.0,3.0,1.0,0.0
16964100.0,297.89,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,292.88,1.0,1.0,2.66,290.88,291.15,298.59,296.21,298.0,297.83,292.88,1.0,1.0,0.22,0.22,0.78,0.22,5.69,1.05,4.63,-0.22,0.56,0.56,0.0,295.46,410.0,41181.68,0.0,13485.3,1.0,284.36,291.29,299.18,301.43,293.15,293.15,283.15,18522.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.42,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8536.68,0.0,212.1,2275.33,0.0,1332.67,0.47,1.0,0.0,3.0,1.0,0.0
16964400.0,297.88,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,292.93,1.0,1.0,2.66,290.93,291.15,298.74,296.3,298.04,297.83,292.93,1.0,1.0,0.24,0.24,0.76,0.24,5.69,1.12,4.57,-0.15,0.56,0.56,0.0,295.78,410.0,40408.94,0.0,13485.77,1.0,284.36,291.35,299.28,301.49,293.15,293.15,283.15,18373.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8492.65,0.0,201.38,2275.33,0.0,1266.07,0.46,1.0,0.0,3.0,1.0,0.0
16964700.0,297.88,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.98,1.0,1.0,2.66,290.98,291.15,298.88,296.39,298.07,297.84,292.98,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.19,4.5,-0.09,0.55,0.55,0.0,296.01,410.0,39988.12,0.0,13486.15,1.0,284.36,291.41,299.38,301.56,293.15,293.15,283.15,18245.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.35,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8478.04,0.0,194.34,2275.33,0.0,1220.23,0.45,1.0,0.0,3.0,1.0,0.0
16965000.0,297.87,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,291.03,291.15,299.03,296.49,298.11,297.85,293.03,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.26,4.43,-0.02,0.55,0.55,0.0,296.18,410.0,39754.07,0.0,13486.47,1.0,284.37,291.46,299.48,301.65,293.15,293.15,283.15,18153.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8478.83,0.0,189.88,2275.33,0.0,1188.61,0.45,1.0,0.0,3.0,1.0,0.0
16965300.0,297.87,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,299.17,296.58,298.16,297.86,293.08,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.32,4.37,0.05,0.55,0.55,0.0,296.31,410.0,39808.57,0.0,13486.72,1.0,284.37,291.5,299.58,301.75,293.15,293.15,283.15,18032.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8502.73,0.0,187.89,2275.33,0.0,1169.63,0.45,1.0,0.0,3.0,1.0,0.0
16965600.0,297.88,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,299.31,296.67,298.22,297.87,293.12,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.38,4.31,0.11,0.55,0.55,0.0,296.41,410.0,40131.02,0.0,13486.93,1.0,284.38,291.53,299.67,301.86,293.15,293.15,283.15,17930.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8549.25,0.0,188.68,2275.33,0.0,1167.48,0.45,1.0,0.0,3.0,1.0,0.0
16965900.0,297.9,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,299.45,296.76,298.28,297.89,293.16,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.44,4.25,0.17,0.56,0.56,0.0,296.49,410.0,40625.45,0.0,13487.1,1.0,284.39,291.55,299.76,301.97,293.15,293.15,283.15,17854.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8609.62,0.0,191.49,2275.33,0.0,1176.35,0.45,1.0,0.0,3.0,1.0,0.0
16966200.0,297.92,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,299.58,296.84,298.35,297.91,293.2,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.5,4.19,0.22,0.56,0.56,0.0,296.55,410.0,41270.44,0.0,13487.23,1.0,284.39,291.57,299.85,302.09,293.15,293.15,283.15,17791.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8681.99,0.0,195.91,2275.33,0.0,1193.46,0.45,1.0,0.0,3.0,1.0,0.0
16966500.0,297.94,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,299.72,296.92,298.42,297.93,293.22,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.57,0.57,0.0,296.61,410.0,42073.63,0.0,13487.33,1.0,284.4,291.58,299.92,302.21,293.15,293.15,283.15,17735.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8767.75,0.0,201.91,2275.33,0.0,1219.63,0.46,1.0,0.0,3.0,1.0,0.0
16966800.0,297.97,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,299.85,296.99,298.49,297.95,293.25,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.32,0.57,0.57,0.0,296.65,410.0,42949.93,0.0,13487.41,1.0,284.41,291.59,299.99,302.32,293.15,293.15,283.15,17697.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8859.52,0.0,209.12,2275.33,0.0,1251.93,0.46,1.0,0.0,3.0,1.0,0.0
16967100.0,298.0,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,299.98,297.04,298.55,297.97,293.26,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.64,4.05,0.36,0.58,0.58,0.0,296.69,410.0,43842.89,0.0,13487.47,1.0,284.42,291.59,300.06,302.43,293.15,293.15,283.15,17679.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8952.29,0.0,217.15,2275.33,0.0,1287.9,0.47,1.0,0.0,3.0,1.0,0.0
16967400.0,298.02,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,300.1,297.1,298.61,297.99,293.27,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.68,4.01,0.4,0.59,0.59,0.0,296.72,410.0,44715.66,0.0,13487.51,1.0,284.42,291.58,300.11,302.52,293.15,293.15,283.15,17675.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9042.53,0.0,225.59,2275.33,0.0,1324.59,0.48,1.0,0.0,3.0,1.0,0.0
16967700.0,298.04,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,300.21,297.14,298.67,298.0,293.27,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.43,0.59,0.59,0.0,296.75,410.0,45554.03,0.0,13487.55,1.0,284.43,291.58,300.15,302.61,293.15,293.15,283.15,17679.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9129.22,0.0,234.21,2275.33,0.0,1360.4,0.48,1.0,0.0,3.0,1.0,0.0
16968000.0,298.07,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,300.31,297.18,298.72,298.02,293.27,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.47,0.6,0.6,0.0,296.77,410.0,46350.07,0.0,13487.57,1.0,284.43,291.57,300.18,302.69,293.15,293.15,283.15,17688.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9211.82,0.0,242.83,2275.33,0.0,1394.56,0.49,1.0,0.0,3.0,1.0,0.0
16968300.0,298.09,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,300.42,297.21,298.77,298.03,293.27,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.92,0.49,0.6,0.6,0.0,296.8,410.0,47099.03,0.0,13487.59,1.0,284.44,291.55,300.22,302.76,293.15,293.15,283.15,17701.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9290.08,0.0,251.33,2275.33,0.0,1426.59,0.5,1.0,0.0,3.0,1.0,0.0
16968600.0,298.11,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,300.52,297.24,298.82,298.04,293.26,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.89,0.52,0.61,0.61,0.0,296.81,410.0,47798.59,0.0,13487.6,1.0,284.44,291.54,300.25,302.82,293.15,293.15,283.15,17716.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9363.96,0.0,259.6,2275.33,0.0,1456.02,0.5,1.0,0.0,3.0,1.0,0.0
16968900.0,298.12,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,300.61,297.27,298.87,298.05,293.26,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,0.61,0.61,0.0,296.83,410.0,48452.64,0.0,13487.62,1.0,284.44,291.53,300.27,302.88,293.15,293.15,283.15,17731.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.63,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9434.03,0.0,267.6,2275.33,0.0,1482.77,0.51,1.0,0.0,3.0,1.0,0.0
16969200.0,298.14,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,300.71,297.3,298.92,298.06,293.25,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.56,0.62,0.62,0.0,296.84,410.0,49068.35,0.0,13487.63,1.0,284.45,291.52,300.3,302.94,293.15,293.15,283.15,17745.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9501.23,0.0,275.35,2275.33,0.0,1506.75,0.51,1.0,0.0,3.0,1.0,0.0
16969500.0,298.15,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,300.82,297.33,298.97,298.07,293.24,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,0.62,0.62,0.0,296.85,410.0,49654.37,0.0,13487.64,1.0,284.45,291.51,300.33,303.0,293.15,293.15,283.15,17756.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9566.69,0.0,282.88,2275.33,0.0,1528.03,0.52,1.0,0.0,3.0,1.0,0.0
16969800.0,298.15,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,300.92,297.36,299.02,298.08,293.24,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,0.63,0.63,0.0,296.86,410.0,50220.22,0.0,13487.65,1.0,284.45,291.5,300.37,303.07,293.15,293.15,283.15,17765.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9631.69,0.0,290.25,2275.33,0.0,1546.7,0.52,1.0,0.0,3.0,1.0,0.0
16970100.0,298.16,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,301.03,297.4,299.07,298.09,293.24,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.62,0.63,0.63,0.0,296.87,410.0,50778.32,0.0,13487.66,1.0,284.45,291.49,300.41,303.13,293.15,293.15,283.15,17769.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.72,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9697.79,0.0,297.59,2275.33,0.0,1562.9,0.53,1.0,0.0,3.0,1.0,0.0
16970400.0,298.16,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,301.15,297.45,299.12,298.09,293.24,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.79,0.63,0.64,0.64,0.0,296.88,410.0,51343.8,0.0,13487.67,1.0,284.46,291.48,300.46,303.21,293.15,293.15,283.15,17768.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9767.1,0.0,305.05,2275.33,0.0,1577.16,0.53,1.0,0.0,3.0,1.0,0.0
16970700.0,298.17,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,301.29,297.52,299.17,298.1,293.24,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,0.64,0.64,0.0,296.88,410.0,51953.11,0.0,13487.67,1.0,284.46,291.48,300.52,303.3,293.15,293.15,283.15,17754.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9844.99,0.0,312.94,2275.33,0.0,1586.12,0.54,1.0,0.0,3.0,1.0,0.0
16971000.0,298.17,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,301.45,297.6,299.24,298.11,293.24,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,0.65,0.65,0.0,296.89,410.0,52649.39,0.0,13487.68,1.0,284.46,291.48,300.61,303.42,293.15,293.15,283.15,17725.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9938.28,0.0,321.82,2275.33,0.0,1592.74,0.54,1.0,0.0,3.0,1.0,0.0
16971300.0,298.17,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,301.62,297.71,299.31,298.11,293.25,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,0.65,0.65,0.0,296.89,410.0,53435.15,0.0,13487.69,1.0,284.47,291.47,300.71,303.56,293.15,293.15,283.15,17692.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10046.5,0.0,332.01,2275.33,0.0,1600.16,0.55,1.0,0.0,3.0,1.0,0.0
16971600.0,298.18,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,301.82,297.82,299.39,298.12,293.26,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,0.66,0.66,0.0,296.89,410.0,54306.73,0.0,13487.7,1.0,284.47,291.47,300.82,303.72,293.15,293.15,283.15,17659.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10168.66,0.0,343.66,2275.33,0.0,1609.55,0.56,1.0,0.0,3.0,1.0,0.0
16971900.0,298.18,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,302.02,297.94,299.47,298.13,293.27,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.68,0.66,0.66,0.0,296.89,410.0,55244.28,0.0,13487.73,1.0,284.48,291.47,300.95,303.89,293.15,293.15,283.15,17629.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.89,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10301.89,0.0,356.7,2275.33,0.0,1620.36,0.56,1.0,0.0,3.0,1.0,0.0
16972200.0,298.19,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,302.22,298.07,299.54,298.13,293.28,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,0.67,0.67,0.0,296.89,410.0,56233.43,0.0,13487.76,1.0,284.48,291.47,301.07,304.07,293.15,293.15,283.15,17604.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.93,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10444.04,0.0,371.09,2275.33,0.0,1633.05,0.57,1.0,0.0,3.0,1.0,0.0
16972500.0,298.19,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,302.42,298.19,299.62,298.14,293.28,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,0.68,0.68,0.0,296.88,410.0,57247.72,0.0,13487.8,1.0,284.49,291.46,301.2,304.24,293.15,293.15,283.15,17587.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10591.36,0.0,386.59,2275.33,0.0,1647.28,0.58,1.0,0.0,3.0,1.0,0.0
16972800.0,298.19,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,302.6,298.31,299.7,298.15,293.28,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,0.68,0.68,0.0,296.88,410.0,58260.66,0.0,13487.83,1.0,284.49,291.45,301.32,304.42,293.15,293.15,283.15,17580.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10739.83,0.0,402.91,2275.33,0.0,1662.85,0.59,1.0,0.0,3.0,1.0,0.0
16973100.0,298.2,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.29,1.0,1.0,2.66,291.29,291.15,302.78,298.42,299.77,298.16,293.29,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,0.69,0.69,0.0,296.88,410.0,59244.98,0.0,13487.84,1.0,284.5,291.44,301.43,304.58,293.15,293.15,283.15,17583.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10885.27,0.0,419.67,2275.33,0.0,1680.09,0.6,1.0,0.0,3.0,1.0,0.0
16973400.0,298.2,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,302.93,298.52,299.83,298.16,293.28,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,0.7,0.7,0.0,296.88,410.0,60166.55,0.0,13487.85,1.0,284.5,291.43,301.52,304.73,293.15,293.15,283.15,17599.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.08,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,11022.03,0.0,436.38,2275.33,0.0,1698.33,0.61,1.0,0.0,3.0,1.0,0.0
16973700.0,298.2,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,303.06,298.6,299.88,298.17,293.28,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.71,0.7,0.7,0.0,296.88,410.0,60994.42,0.0,13487.85,1.0,284.5,291.42,301.6,304.85,293.15,293.15,283.15,17629.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11144.86,0.0,452.44,2275.33,0.0,1717.78,0.62,1.0,0.0,3.0,1.0,0.0
