time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16974000.0,298.2,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,303.15,298.65,299.92,298.17,293.26,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.71,0.71,0.0,296.88,410.0,61692.45,0.0,13487.86,1.0,284.5,291.4,301.66,304.94,293.15,293.15,283.15,17673.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11247.31,0.0,467.12,2275.33,0.0,1737.96,0.62,1.0,0.0,3.0,1.0,0.0
16974300.0,298.2,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,303.22,298.69,299.95,298.18,293.25,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.71,0.71,0.0,296.88,410.0,62268.57,0.0,13487.86,1.0,284.5,291.38,301.69,305.01,293.15,293.15,283.15,17719.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11330.96,0.0,480.03,2275.33,0.0,1755.02,0.63,1.0,0.0,3.0,1.0,0.0
16974600.0,298.19,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,303.29,298.72,299.97,298.18,293.24,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.72,0.72,0.72,0.0,296.89,410.0,62761.14,0.0,13487.86,1.0,284.5,291.37,301.73,305.07,293.15,293.15,283.15,17757.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.19,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11403.18,0.0,491.37,2275.33,0.0,1767.92,0.63,1.0,0.0,3.0,1.0,0.0
16974900.0,298.19,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,303.35,298.75,300.0,298.18,293.23,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.72,0.72,0.0,296.89,410.0,63182.63,0.0,13487.86,1.0,284.5,291.35,301.75,305.12,293.15,293.15,283.15,17788.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11465.5,0.0,501.33,2275.33,0.0,1778.7,0.64,1.0,0.0,3.0,1.0,0.0
16975200.0,298.18,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,303.41,298.77,300.02,298.18,293.22,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.72,0.72,0.0,296.89,410.0,63541.05,0.0,13487.86,1.0,284.5,291.34,301.78,305.17,293.15,293.15,283.15,17816.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11518.78,0.0,510.01,2275.33,0.0,1787.8,0.64,1.0,0.0,3.0,1.0,0.0
16975500.0,298.18,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,303.46,298.79,300.04,298.19,293.21,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.72,0.72,0.0,296.89,410.0,63849.52,0.0,13487.86,1.0,284.5,291.33,301.8,305.2,293.15,293.15,283.15,17841.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11564.78,0.0,517.66,2275.33,0.0,1795.92,0.65,1.0,0.0,3.0,1.0,0.0
16975800.0,298.17,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,303.51,298.81,300.06,298.19,293.2,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.73,0.73,0.0,296.89,410.0,64109.07,0.0,13487.86,1.0,284.5,291.32,301.81,305.23,293.15,293.15,283.15,17863.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11603.56,0.0,524.24,2275.33,0.0,1802.72,0.65,1.0,0.0,3.0,1.0,0.0
16976100.0,298.16,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,303.55,298.82,300.08,298.19,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,0.73,0.73,0.0,296.89,410.0,64330.93,0.0,13487.86,1.0,284.5,291.31,301.82,305.26,293.15,293.15,283.15,17883.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11636.71,0.0,529.96,2275.33,0.0,1808.72,0.65,1.0,0.0,3.0,1.0,0.0
16976400.0,298.15,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,303.59,298.83,300.1,298.19,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,0.73,0.73,0.0,296.89,410.0,64517.04,0.0,13487.86,1.0,284.5,291.31,301.83,305.28,293.15,293.15,283.15,17900.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11664.51,0.0,534.83,2275.33,0.0,1813.68,0.65,1.0,0.0,3.0,1.0,0.0
16976700.0,298.15,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,303.63,298.84,300.11,298.19,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,0.73,0.73,0.0,296.89,410.0,64677.6,0.0,13487.86,1.0,284.5,291.3,301.84,305.29,293.15,293.15,283.15,17915.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11688.48,0.0,539.06,2275.33,0.0,1818.07,0.65,1.0,0.0,3.0,1.0,0.0
16977000.0,298.14,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,303.67,298.85,300.13,298.19,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.73,0.73,0.0,296.89,410.0,64813.05,0.0,13487.86,1.0,284.5,291.3,301.85,305.31,293.15,293.15,283.15,17927.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11708.68,0.0,542.6,2275.33,0.0,1821.56,0.66,1.0,0.0,3.0,1.0,0.0
16977300.0,298.13,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.71,298.86,300.15,298.2,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.73,0.73,0.0,296.89,410.0,64934.19,0.0,13487.86,1.0,284.5,291.29,301.86,305.32,293.15,293.15,283.15,17936.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11726.77,0.0,545.74,2275.33,0.0,1824.62,0.66,1.0,0.0,3.0,1.0,0.0
16977600.0,298.13,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.75,298.86,300.16,298.2,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.73,0.73,0.0,296.89,410.0,65043.28,0.0,13487.86,1.0,284.5,291.29,301.86,305.33,293.15,293.15,283.15,17943.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11743.12,0.0,548.49,2275.33,0.0,1827.07,0.66,1.0,0.0,3.0,1.0,0.0
16977900.0,298.12,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.79,298.87,300.17,298.2,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.73,0.73,0.0,296.89,410.0,65111.95,0.0,13487.86,1.0,284.5,291.29,301.87,305.34,293.15,293.15,283.15,17958.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11754.33,0.0,550.67,2275.33,0.0,1828.95,0.66,1.0,0.0,3.0,1.0,0.0
16978200.0,298.11,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,303.82,298.87,300.19,298.2,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.73,0.73,0.0,296.89,410.0,65173.47,0.0,13487.86,1.0,284.5,291.28,301.87,305.35,293.15,293.15,283.15,17965.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11763.71,0.0,552.41,2275.33,0.0,1830.7,0.66,1.0,0.0,3.0,1.0,0.0
16978500.0,298.11,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,303.86,298.87,300.2,298.2,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.73,0.73,0.0,296.89,410.0,65227.04,0.0,13487.87,1.0,284.5,291.28,301.87,305.35,293.15,293.15,283.15,17971.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11771.5,0.0,553.86,2275.33,0.0,1832.47,0.66,1.0,0.0,3.0,1.0,0.0
16978800.0,298.1,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,303.89,298.87,300.22,298.2,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.73,0.73,0.0,296.89,410.0,65272.66,0.0,13487.87,1.0,284.5,291.28,301.88,305.36,293.15,293.15,283.15,17975.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11777.85,0.0,555.08,2275.33,0.0,1834.21,0.66,1.0,0.0,3.0,1.0,0.0
16979100.0,298.1,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,303.92,298.87,300.23,298.21,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.73,0.73,0.0,296.89,410.0,65312.03,0.0,13487.87,1.0,284.5,291.28,301.88,305.36,293.15,293.15,283.15,17979.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11783.04,0.0,556.09,2275.33,0.0,1835.79,0.66,1.0,0.0,3.0,1.0,0.0
16979400.0,298.1,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,303.95,298.87,300.25,298.21,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.73,0.73,0.0,296.89,410.0,65347.89,0.0,13487.87,1.0,284.5,291.28,301.87,305.36,293.15,293.15,283.15,17982.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11787.59,0.0,556.97,2275.33,0.0,1837.28,0.66,1.0,0.0,3.0,1.0,0.0
16979700.0,298.1,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,303.98,298.87,300.26,298.22,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.73,0.73,0.0,296.89,410.0,65380.18,0.0,13487.87,1.0,284.5,291.28,301.87,305.36,293.15,293.15,283.15,17984.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11791.62,0.0,557.75,2275.33,0.0,1838.62,0.66,1.0,0.0,3.0,1.0,0.0
16980000.0,298.1,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,304.01,298.87,300.27,298.22,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.74,0.74,0.0,296.89,410.0,65407.91,0.0,13487.87,1.0,284.5,291.28,301.87,305.36,293.15,293.15,283.15,17986.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11795.12,0.0,558.4,2275.33,0.0,1839.68,0.66,1.0,0.0,3.0,1.0,0.0
16980300.0,298.1,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.05,298.87,300.29,298.22,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.74,0.74,0.0,296.89,410.0,65433.06,0.0,13487.87,1.0,284.5,291.28,301.87,305.37,293.15,293.15,283.15,17988.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11798.45,0.0,558.99,2275.33,0.0,1840.4,0.66,1.0,0.0,3.0,1.0,0.0
16980600.0,298.1,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.08,298.88,300.3,298.23,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.74,0.74,0.0,296.89,410.0,65456.84,0.0,13487.87,1.0,284.5,291.28,301.88,305.37,293.15,293.15,283.15,17989.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11801.88,0.0,559.51,2275.33,0.0,1840.74,0.66,1.0,0.0,3.0,1.0,0.0
16980900.0,298.09,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.11,298.88,300.31,298.22,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.74,0.74,0.0,296.89,410.0,65480.88,0.0,13487.87,1.0,284.5,291.28,301.88,305.37,293.15,293.15,283.15,17989.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11805.75,0.0,560.01,2275.33,0.0,1840.7,0.66,1.0,0.0,3.0,1.0,0.0
16981200.0,298.09,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.15,298.88,300.32,298.22,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.74,0.74,0.0,296.89,410.0,65507.69,0.0,13487.87,1.0,284.5,291.28,301.88,305.38,293.15,293.15,283.15,17989.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11810.45,0.0,560.54,2275.33,0.0,1840.2,0.66,1.0,0.0,3.0,1.0,0.0
16981500.0,298.1,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.2,298.87,300.35,298.24,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.74,0.74,0.0,296.89,410.0,65557.16,0.0,13487.87,1.0,284.5,291.28,301.87,305.37,293.15,293.15,283.15,17986.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11813.83,0.0,561.37,2275.33,0.0,1848.61,0.66,1.0,0.0,3.0,1.0,0.0
16981800.0,298.1,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.27,298.83,300.38,298.24,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.89,410.0,65474.2,0.0,13487.87,1.0,284.5,291.27,301.83,305.33,293.15,293.15,283.15,18025.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11790.8,0.0,560.78,2275.33,0.0,1863.51,0.66,1.0,0.0,3.0,1.0,0.0
16982100.0,298.09,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,304.36,298.76,300.4,298.23,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.89,410.0,65248.71,0.0,13487.87,1.0,284.5,291.27,301.76,305.25,293.15,293.15,283.15,18078.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11741.3,0.0,557.68,2275.33,0.0,1879.29,0.66,1.0,0.0,3.0,1.0,0.0
16982400.0,298.09,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,304.46,298.67,300.43,298.22,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.89,410.0,64884.22,0.0,13487.87,1.0,284.5,291.26,301.67,305.15,293.15,293.15,283.15,18136.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11667.67,0.0,551.76,2275.33,0.0,1894.2,0.66,1.0,0.0,3.0,1.0,0.0
16982700.0,298.08,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,304.57,298.56,300.46,298.21,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.89,410.0,64398.19,0.0,13487.87,1.0,284.49,291.26,301.57,305.02,293.15,293.15,283.15,18191.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11574.33,0.0,543.18,2275.33,0.0,1907.47,0.66,1.0,0.0,3.0,1.0,0.0
16983000.0,298.07,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,304.68,298.45,300.5,298.2,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.89,410.0,63805.43,0.0,13487.87,1.0,284.49,291.25,301.45,304.87,293.15,293.15,283.15,18239.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11465.12,0.0,532.14,2275.33,0.0,1917.3,0.65,1.0,0.0,3.0,1.0,0.0
16983300.0,298.06,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,304.78,298.33,300.53,298.19,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.89,410.0,63142.67,0.0,13487.87,1.0,284.49,291.25,301.33,304.72,293.15,293.15,283.15,18276.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11347.16,0.0,519.39,2275.33,0.0,1923.51,0.65,1.0,0.0,3.0,1.0,0.0
16983600.0,298.06,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,304.89,298.22,300.56,298.19,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.89,410.0,62443.93,0.0,13487.87,1.0,284.48,291.26,301.22,304.57,293.15,293.15,283.15,18300.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.2,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11226.88,0.0,505.6,2275.33,0.0,1925.06,0.64,1.0,0.0,3.0,1.0,0.0
16983900.0,298.05,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,304.98,298.12,300.59,298.18,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.89,410.0,61748.18,0.0,13487.87,1.0,284.48,291.27,301.12,304.43,293.15,293.15,283.15,18308.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.17,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11111.19,0.0,491.54,2275.33,0.0,1920.98,0.63,1.0,0.0,3.0,1.0,0.0
16984200.0,298.05,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,305.06,298.03,300.62,298.18,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.7,0.7,0.0,296.89,410.0,61101.51,0.0,13487.87,1.0,284.48,291.28,301.03,304.3,293.15,293.15,283.15,18295.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11008.03,0.0,478.05,2275.33,0.0,1911.33,0.63,1.0,0.0,3.0,1.0,0.0
16984500.0,298.04,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,305.12,297.98,300.64,298.18,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.7,0.7,0.0,296.89,410.0,60548.84,0.0,13487.87,1.0,284.48,291.29,300.97,304.21,293.15,293.15,283.15,18262.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10924.37,0.0,465.96,2275.33,0.0,1895.27,0.62,1.0,0.0,3.0,1.0,0.0
16984800.0,298.04,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,305.15,297.96,300.65,298.18,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.7,0.7,0.0,296.89,410.0,60142.84,0.0,13487.87,1.0,284.48,291.31,300.95,304.17,293.15,293.15,283.15,18207.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10868.55,0.0,456.14,2275.33,0.0,1873.63,0.62,1.0,0.0,3.0,1.0,0.0
16985100.0,298.04,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,305.15,297.98,300.66,298.19,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.69,0.69,0.0,296.89,410.0,59918.15,0.0,13487.87,1.0,284.48,291.32,300.97,304.17,293.15,293.15,283.15,18134.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10845.44,0.0,449.33,2275.33,0.0,1848.22,0.61,1.0,0.0,3.0,1.0,0.0
16985400.0,298.04,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,305.11,298.03,300.65,298.2,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.69,0.69,0.0,296.89,410.0,59884.49,0.0,13487.88,1.0,284.48,291.34,301.03,304.22,293.15,293.15,283.15,18056.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10854.78,0.0,445.93,2275.33,0.0,1824.13,0.61,1.0,0.0,3.0,1.0,0.0
16985700.0,298.05,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,305.04,298.11,300.63,298.21,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.7,0.7,0.0,296.89,410.0,60027.95,0.0,13487.9,1.0,284.49,291.36,301.11,304.3,293.15,293.15,283.15,17978.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10892.54,0.0,445.85,2275.33,0.0,1802.74,0.61,1.0,0.0,3.0,1.0,0.0
16986000.0,298.05,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,304.94,298.21,300.6,298.22,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.7,0.7,0.0,296.88,410.0,60330.75,0.0,13487.93,1.0,284.49,291.37,301.2,304.41,293.15,293.15,283.15,17907.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10954.89,0.0,448.94,2275.33,0.0,1785.51,0.61,1.0,0.0,3.0,1.0,0.0
16986300.0,298.05,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,304.83,298.32,300.57,298.23,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.7,0.7,0.0,296.87,410.0,60763.68,0.0,13487.97,1.0,284.49,291.38,301.31,304.54,293.15,293.15,283.15,17846.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11036.61,0.0,454.83,2275.33,0.0,1772.74,0.62,1.0,0.0,3.0,1.0,0.0
16986600.0,298.06,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,304.7,298.43,300.53,298.24,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.86,410.0,61296.7,0.0,13488.01,1.0,284.5,291.38,301.43,304.69,293.15,293.15,283.15,17797.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11132.68,0.0,463.16,2275.33,0.0,1764.71,0.62,1.0,0.0,3.0,1.0,0.0
16986900.0,298.06,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,304.58,298.54,300.49,298.24,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.86,410.0,61889.41,0.0,13488.02,1.0,284.5,291.38,301.54,304.83,293.15,293.15,283.15,17761.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11236.82,0.0,473.26,2275.33,0.0,1761.01,0.63,1.0,0.0,3.0,1.0,0.0
16987200.0,298.06,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,304.45,298.64,300.45,298.25,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.86,410.0,62509.69,0.0,13488.02,1.0,284.5,291.38,301.64,304.97,293.15,293.15,283.15,17740.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11343.59,0.0,484.65,2275.33,0.0,1761.33,0.63,1.0,0.0,3.0,1.0,0.0
16987500.0,298.06,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,304.34,298.73,300.41,298.25,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.86,410.0,63123.36,0.0,13488.03,1.0,284.51,291.37,301.73,305.09,293.15,293.15,283.15,17733.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11447.49,0.0,496.68,2275.33,0.0,1765.7,0.64,1.0,0.0,3.0,1.0,0.0
16987800.0,298.06,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,304.25,298.81,300.38,298.26,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.85,410.0,63698.62,0.0,13488.04,1.0,284.51,291.36,301.81,305.2,293.15,293.15,283.15,17740.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11542.85,0.0,508.76,2275.33,0.0,1773.53,0.64,1.0,0.0,3.0,1.0,0.0
16988100.0,298.05,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,304.18,298.86,300.36,298.26,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.85,410.0,64204.48,0.0,13488.05,1.0,284.51,291.35,301.86,305.28,293.15,293.15,283.15,17763.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11624.34,0.0,520.21,2275.33,0.0,1785.03,0.65,1.0,0.0,3.0,1.0,0.0
16988400.0,298.05,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,304.15,298.88,300.35,298.25,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.85,410.0,64607.47,0.0,13488.05,1.0,284.51,291.34,301.89,305.33,293.15,293.15,283.15,17799.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11685.68,0.0,530.26,2275.33,0.0,1799.54,0.65,1.0,0.0,3.0,1.0,0.0
16988700.0,298.04,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,304.14,298.89,300.34,298.25,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.85,410.0,64906.19,0.0,13488.04,1.0,284.51,291.33,301.89,305.35,293.15,293.15,283.15,17840.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11727.92,0.0,538.45,2275.33,0.0,1812.81,0.65,1.0,0.0,3.0,1.0,0.0
16989000.0,298.04,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,304.14,298.89,300.34,298.25,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.86,410.0,65123.0,0.0,13488.03,1.0,284.51,291.32,301.89,305.37,293.15,293.15,283.15,17875.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11757.46,0.0,544.85,2275.33,0.0,1822.62,0.66,1.0,0.0,3.0,1.0,0.0
16989300.0,298.03,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,304.14,298.89,300.33,298.24,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.86,410.0,65274.45,0.0,13488.02,1.0,284.51,291.31,301.89,305.37,293.15,293.15,283.15,17906.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11777.04,0.0,549.79,2275.33,0.0,1830.93,0.66,1.0,0.0,3.0,1.0,0.0
16989600.0,298.03,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,304.15,298.88,300.33,298.23,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.86,410.0,65368.94,0.0,13488.0,1.0,284.5,291.3,301.88,305.37,293.15,293.15,283.15,17933.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11787.99,0.0,553.33,2275.33,0.0,1837.58,0.66,1.0,0.0,3.0,1.0,0.0
16989900.0,298.02,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,304.16,298.87,300.33,298.23,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.87,410.0,65418.16,0.0,13487.98,1.0,284.5,291.29,301.87,305.36,293.15,293.15,283.15,17956.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11792.28,0.0,555.69,2275.33,0.0,1842.65,0.66,1.0,0.0,3.0,1.0,0.0
16990200.0,298.02,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,304.17,298.86,300.33,298.23,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.87,410.0,65432.36,0.0,13487.96,1.0,284.5,291.29,301.86,305.35,293.15,293.15,283.15,17974.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11791.72,0.0,557.04,2275.33,0.0,1846.12,0.66,1.0,0.0,3.0,1.0,0.0
16990500.0,298.01,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,304.18,298.85,300.33,298.22,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.88,410.0,65429.02,0.0,13487.94,1.0,284.5,291.28,301.85,305.34,293.15,293.15,283.15,17987.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11789.07,0.0,557.79,2275.33,0.0,1848.18,0.66,1.0,0.0,3.0,1.0,0.0
16990800.0,298.01,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,304.19,298.84,300.33,298.22,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.88,410.0,65415.38,0.0,13487.92,1.0,284.5,291.28,301.84,305.34,293.15,293.15,283.15,17995.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11785.86,0.0,558.05,2275.33,0.0,1848.81,0.66,1.0,0.0,3.0,1.0,0.0
16991100.0,298.0,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.19,298.84,300.33,298.21,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.89,410.0,65403.38,0.0,13487.9,1.0,284.5,291.28,301.84,305.33,293.15,293.15,283.15,17998.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11784.01,0.0,558.14,2275.33,0.0,1847.74,0.66,1.0,0.0,3.0,1.0,0.0
16991400.0,298.0,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.18,298.85,300.33,298.21,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.89,410.0,65405.31,0.0,13487.89,1.0,284.5,291.28,301.85,305.34,293.15,293.15,283.15,17996.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11785.83,0.0,558.28,2275.33,0.0,1845.35,0.66,1.0,0.0,3.0,1.0,0.0
16991700.0,297.99,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.17,298.86,300.32,298.21,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.89,410.0,65431.23,0.0,13487.87,1.0,284.5,291.28,301.86,305.35,293.15,293.15,283.15,17988.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11792.92,0.0,558.71,2275.33,0.0,1841.22,0.66,1.0,0.0,3.0,1.0,0.0
16992000.0,297.99,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,304.15,298.88,300.31,298.2,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.89,410.0,65495.61,0.0,13487.87,1.0,284.5,291.28,301.88,305.37,293.15,293.15,283.15,17975.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11807.88,0.0,559.76,2275.33,0.0,1835.91,0.66,1.0,0.0,3.0,1.0,0.0
16992300.0,297.98,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,304.12,298.91,300.3,298.2,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.9,410.0,65593.68,0.0,13487.86,1.0,284.5,291.28,301.91,305.4,293.15,293.15,283.15,17962.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11828.98,0.0,561.54,2275.33,0.0,1831.58,0.66,1.0,0.0,3.0,1.0,0.0
16992600.0,297.98,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,304.09,298.94,300.29,298.2,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.9,410.0,65708.41,0.0,13487.85,1.0,284.5,291.28,301.93,305.44,293.15,293.15,283.15,17953.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11852.26,0.0,563.82,2275.33,0.0,1828.99,0.67,1.0,0.0,3.0,1.0,0.0
16992900.0,297.97,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,304.06,298.96,300.28,298.19,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.9,410.0,65833.93,0.0,13487.85,1.0,284.5,291.28,301.96,305.47,293.15,293.15,283.15,17947.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11876.87,0.0,566.43,2275.33,0.0,1827.03,0.67,1.0,0.0,3.0,1.0,0.0
16993200.0,297.97,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,304.03,298.99,300.26,298.19,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.9,410.0,65968.28,0.0,13487.84,1.0,284.5,291.28,301.99,305.5,293.15,293.15,283.15,17942.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11902.64,0.0,569.34,2275.33,0.0,1825.46,0.67,1.0,0.0,3.0,1.0,0.0
16993500.0,297.96,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,304.0,299.01,300.25,298.19,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.9,410.0,66108.26,0.0,13487.84,1.0,284.51,291.28,302.01,305.54,293.15,293.15,283.15,17938.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11929.21,0.0,572.44,2275.33,0.0,1824.12,0.67,1.0,0.0,3.0,1.0,0.0
16993800.0,297.96,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.97,299.04,300.24,298.18,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.9,410.0,66252.17,0.0,13487.83,1.0,284.51,291.27,302.04,305.57,293.15,293.15,283.15,17935.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11956.41,0.0,575.69,2275.33,0.0,1822.9,0.67,1.0,0.0,3.0,1.0,0.0
16994100.0,297.95,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.94,299.06,300.22,298.18,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.9,410.0,66398.38,0.0,13487.83,1.0,284.51,291.27,302.06,305.6,293.15,293.15,283.15,17933.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11984.05,0.0,579.05,2275.33,0.0,1821.69,0.67,1.0,0.0,3.0,1.0,0.0
16994400.0,297.94,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.9,299.09,300.21,298.17,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.9,410.0,66547.26,0.0,13487.82,1.0,284.51,291.27,302.09,305.64,293.15,293.15,283.15,17931.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12012.24,0.0,582.53,2275.33,0.0,1820.49,0.67,1.0,0.0,3.0,1.0,0.0
16994700.0,297.94,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.87,299.11,300.19,298.17,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.91,410.0,66698.2,0.0,13487.82,1.0,284.51,291.27,302.11,305.67,293.15,293.15,283.15,17930.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12040.93,0.0,586.09,2275.33,0.0,1819.19,0.67,1.0,0.0,3.0,1.0,0.0
16995000.0,297.93,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.83,299.14,300.17,298.16,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.91,410.0,66851.65,0.0,13487.81,1.0,284.51,291.27,302.14,305.71,293.15,293.15,283.15,17928.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12070.24,0.0,589.75,2275.33,0.0,1817.83,0.68,1.0,0.0,3.0,1.0,0.0
16995300.0,297.92,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.79,299.17,300.15,298.15,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.91,410.0,67007.62,0.0,13487.81,1.0,284.51,291.26,302.17,305.74,293.15,293.15,283.15,17927.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12100.19,0.0,593.5,2275.33,0.0,1816.34,0.68,1.0,0.0,3.0,1.0,0.0
16995600.0,297.91,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.75,299.2,300.13,298.14,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.91,410.0,67166.82,0.0,13487.8,1.0,284.51,291.26,302.2,305.78,293.15,293.15,283.15,17925.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12130.95,0.0,597.35,2275.33,0.0,1814.76,0.68,1.0,0.0,3.0,1.0,0.0
16995900.0,297.9,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.71,299.23,300.11,298.13,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.91,410.0,67325.77,0.0,13487.79,1.0,284.51,291.26,302.23,305.82,293.15,293.15,283.15,17924.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12162.5,0.0,601.26,2275.33,0.0,1812.27,0.68,1.0,0.0,3.0,1.0,0.0
16996200.0,297.88,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.67,299.26,300.09,298.12,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.91,410.0,67519.86,0.0,13487.79,1.0,284.51,291.26,302.26,305.86,293.15,293.15,283.15,17923.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12198.97,0.0,605.25,2275.33,0.0,1809.58,0.68,1.0,0.0,3.0,1.0,0.0
16996500.0,297.87,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.63,299.3,300.07,298.11,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.91,410.0,67729.96,0.0,13487.78,1.0,284.51,291.26,302.3,305.91,293.15,293.15,283.15,17923.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12237.93,0.0,609.28,2275.33,0.0,1807.71,0.68,1.0,0.0,3.0,1.0,0.0
