time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16996800.0,297.85,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.59,299.33,300.04,298.09,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.92,410.0,67934.61,0.0,13487.77,1.0,284.51,291.27,302.33,305.95,293.15,293.15,283.15,17924.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12276.43,0.0,613.28,2275.33,0.0,1805.93,0.69,1.0,0.0,3.0,1.0,0.0
16997100.0,297.84,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.55,299.36,300.02,298.08,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.92,410.0,68129.73,0.0,13487.77,1.0,284.51,291.27,302.36,306.0,293.15,293.15,283.15,17926.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12313.52,0.0,617.16,2275.33,0.0,1804.37,0.69,1.0,0.0,3.0,1.0,0.0
16997400.0,297.82,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.51,299.4,299.99,298.06,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.92,410.0,68307.38,0.0,13487.76,1.0,284.51,291.27,302.4,306.04,293.15,293.15,283.15,17932.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12347.66,0.0,620.8,2275.33,0.0,1803.09,0.69,1.0,0.0,3.0,1.0,0.0
16997700.0,297.8,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.47,299.42,299.97,298.04,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.92,410.0,68462.38,0.0,13487.75,1.0,284.52,291.27,302.42,306.07,293.15,293.15,283.15,17939.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12377.79,0.0,624.09,2275.33,0.0,1802.46,0.69,1.0,0.0,3.0,1.0,0.0
16998000.0,297.78,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.42,299.45,299.94,298.02,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.92,410.0,68582.15,0.0,13487.74,1.0,284.52,291.27,302.45,306.1,293.15,293.15,283.15,17951.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12401.57,0.0,626.81,2275.33,0.0,1802.14,0.69,1.0,0.0,3.0,1.0,0.0
16998300.0,297.76,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,303.36,299.46,299.91,298.01,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.92,410.0,68660.77,0.0,13487.74,1.0,284.52,291.27,302.46,306.13,293.15,293.15,283.15,17966.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12417.91,0.0,628.83,2275.33,0.0,1802.6,0.69,1.0,0.0,3.0,1.0,0.0
16998600.0,297.75,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,303.3,299.47,299.87,297.99,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.93,410.0,68683.55,0.0,13487.73,1.0,284.52,291.27,302.47,306.14,293.15,293.15,283.15,17985.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12424.12,0.0,629.84,2275.33,0.0,1803.37,0.69,1.0,0.0,3.0,1.0,0.0
16998900.0,297.73,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.23,299.47,299.84,297.97,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.93,410.0,68643.73,0.0,13487.72,1.0,284.52,291.27,302.47,306.14,293.15,293.15,283.15,18008.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12419.03,0.0,629.7,2275.33,0.0,1804.93,0.69,1.0,0.0,3.0,1.0,0.0
16999200.0,297.71,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,303.15,299.46,299.8,297.95,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.93,410.0,68528.16,0.0,13487.71,1.0,284.52,291.26,302.46,306.12,293.15,293.15,283.15,18036.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12400.33,0.0,628.14,2275.33,0.0,1807.05,0.69,1.0,0.0,3.0,1.0,0.0
16999500.0,297.69,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,303.07,299.44,299.75,297.93,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.93,410.0,68338.88,0.0,13487.71,1.0,284.51,291.26,302.44,306.09,293.15,293.15,283.15,18064.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12368.76,0.0,624.99,2275.33,0.0,1807.94,0.69,1.0,0.0,3.0,1.0,0.0
16999800.0,297.67,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,302.98,299.41,299.71,297.91,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.93,410.0,68099.95,0.0,13487.71,1.0,284.51,291.26,302.41,306.05,293.15,293.15,283.15,18087.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12329.18,0.0,620.62,2275.33,0.0,1807.46,0.69,1.0,0.0,3.0,1.0,0.0
17000100.0,297.65,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,293.12,1.0,0.99,2.66,291.12,291.15,302.9,299.39,299.67,297.88,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.93,410.0,67818.43,0.0,13487.71,1.0,284.51,291.25,302.39,306.01,293.15,293.15,283.15,18107.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12282.92,0.0,615.19,2275.33,0.0,1805.94,0.69,1.0,0.0,3.0,1.0,0.0
17000400.0,297.62,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,293.12,1.0,0.98,2.66,291.12,291.15,302.82,299.36,299.62,297.86,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.93,410.0,67502.81,0.0,13487.71,1.0,284.51,291.25,302.36,305.97,293.15,293.15,283.15,18123.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12231.46,0.0,608.88,2275.33,0.0,1803.54,0.68,1.0,0.0,3.0,1.0,0.0
17000700.0,297.6,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,293.11,1.0,0.97,2.66,291.11,291.15,302.73,299.33,299.58,297.84,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.93,410.0,67161.16,0.0,13487.71,1.0,284.51,291.25,302.33,305.92,293.15,293.15,283.15,18136.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12176.19,0.0,601.89,2275.33,0.0,1800.28,0.68,1.0,0.0,3.0,1.0,0.0
17001000.0,297.58,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,293.11,1.0,0.95,2.66,291.11,291.15,302.65,299.3,299.54,297.82,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.93,410.0,66801.27,0.0,13487.71,1.0,284.51,291.25,302.3,305.87,293.15,293.15,283.15,18146.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12118.46,0.0,594.39,2275.33,0.0,1796.21,0.68,1.0,0.0,3.0,1.0,0.0
17001300.0,297.57,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,293.1,1.0,0.94,2.66,291.1,291.15,302.57,299.27,299.49,297.8,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.93,410.0,66431.39,0.0,13487.71,1.0,284.5,291.25,302.26,305.82,293.15,293.15,283.15,18153.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.35,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12059.68,0.0,586.58,2275.33,0.0,1791.41,0.67,1.0,0.0,3.0,1.0,0.0
17001600.0,297.55,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,293.1,1.0,0.92,2.66,291.1,291.15,302.48,299.24,299.45,297.78,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.93,410.0,66058.49,0.0,13487.71,1.0,284.5,291.25,302.24,305.77,293.15,293.15,283.15,18157.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,12001.01,0.0,578.6,2275.33,0.0,1785.89,0.67,1.0,0.0,3.0,1.0,0.0
17001900.0,297.53,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,293.1,1.0,0.89,2.66,291.1,291.15,302.4,299.21,299.41,297.76,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.93,410.0,65689.62,0.0,13487.71,1.0,284.5,291.25,302.21,305.72,293.15,293.15,283.15,18158.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11943.65,0.0,570.63,2275.33,0.0,1779.72,0.67,1.0,0.0,3.0,1.0,0.0
17002200.0,297.51,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,293.1,1.0,0.87,2.66,291.1,291.15,302.32,299.18,299.37,297.74,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.93,410.0,65331.39,0.0,13487.71,1.0,284.5,291.25,302.18,305.68,293.15,293.15,283.15,18156.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11888.66,0.0,562.8,2275.33,0.0,1772.94,0.66,1.0,0.0,3.0,1.0,0.0
17002500.0,297.49,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,293.1,1.0,0.84,2.66,291.1,291.15,302.23,299.16,299.33,297.72,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.93,410.0,64990.48,0.0,13487.71,1.0,284.5,291.26,302.16,305.64,293.15,293.15,283.15,18151.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11837.12,0.0,555.24,2275.33,0.0,1765.61,0.66,1.0,0.0,3.0,1.0,0.0
17002800.0,297.47,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,293.1,1.0,0.81,2.66,291.1,291.15,302.15,299.14,299.28,297.71,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.93,410.0,64672.5,0.0,13487.7,1.0,284.5,291.26,302.14,305.6,293.15,293.15,283.15,18143.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11789.91,0.0,548.06,2275.33,0.0,1757.76,0.66,1.0,0.0,3.0,1.0,0.0
17003100.0,298.38,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,302.07,299.13,297.46,297.44,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,85.61,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003400.0,298.77,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,301.98,299.11,297.46,297.44,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,12.18,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003700.0,298.97,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,301.9,299.1,297.46,297.44,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,10.83,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004000.0,299.08,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,301.82,299.08,297.46,297.44,291.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,9.21,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004300.0,299.14,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,301.73,299.06,297.46,297.44,291.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,7.83,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004600.0,299.17,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,293.94,303.15,301.65,299.05,297.46,297.44,291.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,6.58,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004900.0,299.19,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,293.93,303.15,301.57,299.03,297.46,297.44,291.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,5.4,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005200.0,299.2,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,301.48,299.01,297.46,297.44,291.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,4.65,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005500.0,299.21,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,301.4,298.99,297.46,297.44,291.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,4.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005800.0,299.21,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,301.32,298.98,297.46,297.44,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.39,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006100.0,299.22,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,301.23,298.96,297.46,297.44,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.88,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006400.0,299.22,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,301.15,298.94,297.46,297.44,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.45,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006700.0,299.23,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,301.07,298.92,297.46,297.44,292.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.08,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007000.0,299.23,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,300.98,298.9,297.46,297.44,292.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.71,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007300.0,299.23,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,300.9,298.88,297.46,297.44,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.49,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007600.0,299.24,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,300.82,298.86,297.46,297.44,292.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.29,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007900.0,299.24,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,300.73,298.84,297.46,297.44,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,1.1,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008200.0,299.24,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,300.65,298.81,297.46,297.44,292.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.94,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008500.0,299.24,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,300.57,298.79,297.46,297.44,292.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.8,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008800.0,299.25,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,300.48,298.77,297.47,297.44,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.68,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009100.0,299.25,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,300.4,298.75,297.47,297.44,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.53,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009400.0,299.25,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,300.32,298.73,297.47,297.44,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.53,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009700.0,299.25,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,300.23,298.7,297.47,297.44,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.42,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010000.0,299.25,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,300.15,298.68,297.47,297.44,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.6,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010300.0,299.25,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,300.07,298.64,297.47,297.44,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.48,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010600.0,299.25,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,299.98,298.59,297.47,297.44,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.13,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010900.0,299.25,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,299.9,298.52,297.47,297.44,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.16,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011200.0,299.25,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,299.82,298.43,297.47,297.44,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.03,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011500.0,299.25,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,299.73,298.34,297.47,297.44,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.06,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011800.0,299.25,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,299.65,298.24,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.06,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012100.0,299.25,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,299.57,298.13,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.08,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012400.0,299.25,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,299.48,298.03,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012700.0,299.25,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,299.4,297.94,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.02,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013000.0,299.25,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,299.32,297.85,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013300.0,299.24,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,299.23,297.77,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013600.0,299.24,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,299.15,297.71,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.05,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013900.0,299.24,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,299.07,297.66,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.05,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014200.0,299.24,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,298.98,297.63,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.05,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014500.0,299.24,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.93,303.15,298.9,297.6,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.01,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014800.0,299.23,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,293.92,303.15,298.82,297.58,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015100.0,299.23,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.92,303.15,298.73,297.57,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015400.0,299.23,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.92,303.15,298.65,297.55,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.01,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015700.0,299.22,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.92,303.15,298.57,297.54,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.01,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016000.0,299.22,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.92,303.15,298.48,297.52,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.05,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016300.0,299.22,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.92,303.15,298.4,297.5,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016600.0,299.21,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.92,303.15,298.32,297.47,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016900.0,299.21,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.92,303.15,298.23,297.44,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017200.0,299.2,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.92,303.15,298.15,297.39,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017500.0,299.2,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.92,303.15,298.08,297.35,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017800.0,299.2,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.92,303.15,298.05,297.32,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018100.0,299.19,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.92,303.15,298.03,297.31,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018400.0,299.19,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.92,303.15,298.04,297.32,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018700.0,299.19,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.92,303.15,298.06,297.33,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019000.0,299.19,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.92,303.15,298.09,297.34,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019300.0,299.18,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.92,303.15,298.12,297.36,297.47,297.44,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.12,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019600.0,299.18,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.92,303.15,298.15,297.38,297.47,297.44,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.05,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019900.0,299.18,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.92,303.15,298.17,297.4,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020200.0,299.18,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.92,303.15,298.18,297.41,297.47,297.44,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.18,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020500.0,299.18,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.92,303.15,298.18,297.41,297.47,297.44,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020800.0,299.18,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.92,303.15,298.15,297.39,297.47,297.44,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
