time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17021100.0,299.18,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.92,303.15,298.1,297.37,297.47,297.44,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021400.0,299.18,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.92,303.15,298.03,297.35,297.47,297.44,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.03,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021700.0,299.18,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.92,303.15,297.95,297.33,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022000.0,299.17,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,297.85,297.31,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022300.0,299.17,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,297.75,297.29,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022600.0,299.17,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,297.65,297.27,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022900.0,299.17,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,297.55,297.25,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17023200.0,299.17,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,297.45,297.23,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17023500.0,299.16,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,297.35,297.21,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17023800.0,299.16,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,297.27,297.19,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17024100.0,299.16,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,297.2,297.17,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17024400.0,299.16,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,297.15,297.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17024700.0,299.16,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,297.12,297.12,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025000.0,299.16,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,297.1,297.07,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025300.0,299.16,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,297.1,297.01,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025600.0,299.16,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,297.11,296.94,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.02,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025900.0,299.15,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,297.13,296.86,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17026200.0,299.15,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,297.15,296.78,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17026500.0,299.15,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,297.17,296.7,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17026800.0,299.15,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,297.19,296.62,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17027100.0,299.15,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,297.2,296.55,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17027400.0,299.15,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,297.2,296.49,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17027700.0,299.14,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,297.18,296.44,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028000.0,299.14,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,297.15,296.41,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028300.0,299.14,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,297.1,296.39,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028600.0,299.14,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,297.02,296.36,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028900.0,299.13,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,296.92,296.34,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.01,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17029200.0,299.13,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,296.82,296.31,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17029500.0,299.13,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,293.91,303.15,296.7,296.28,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17029800.0,299.12,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.59,296.25,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17030100.0,299.12,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.48,296.23,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17030400.0,299.11,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.37,296.2,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.01,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17030700.0,299.11,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.28,296.18,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031000.0,299.1,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.21,296.16,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031300.0,299.1,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.17,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031600.0,299.09,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.15,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031900.0,299.09,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.15,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17032200.0,299.09,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.15,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17032500.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.15,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17032800.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.15,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17033100.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.15,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17033400.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.15,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17033700.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.15,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034000.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.15,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034300.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.15,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034600.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.15,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034900.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.15,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17035200.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.15,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17035500.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.15,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17035800.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.15,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17036100.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.15,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17036400.0,299.07,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.15,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17036700.0,299.07,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.15,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037000.0,299.07,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.15,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037300.0,299.07,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.15,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037600.0,299.07,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.15,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037900.0,299.07,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.15,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038200.0,299.07,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.15,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038500.0,299.07,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.15,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038800.0,299.07,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.15,296.15,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039100.0,299.07,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.18,296.17,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039400.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.27,296.23,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039700.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.4,296.32,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040000.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.57,296.43,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040300.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.77,296.56,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040600.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,296.98,296.7,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040900.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,297.21,296.84,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041200.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,297.43,296.98,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041500.0,299.09,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,297.65,297.11,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.08,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041800.0,299.09,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,297.85,297.23,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.08,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042100.0,299.09,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,298.02,297.32,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.1,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042400.0,299.1,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.91,303.15,298.15,297.39,297.47,297.44,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.25,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042700.0,299.1,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,298.26,297.44,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043000.0,299.11,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,298.36,297.48,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043300.0,299.12,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,298.46,297.52,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.02,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043600.0,299.13,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,298.55,297.56,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.02,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043900.0,299.13,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,298.64,297.59,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.02,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044200.0,299.14,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,293.9,303.15,298.72,297.61,297.47,297.44,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044500.0,298.97,297.15,293.15,0.0,0.0,298.42,1.0,0.72,0.53,299.13,297.15,293.15,0.0,0.0,298.42,1.0,0.75,0.56,299.06,297.15,293.15,0.0,0.0,298.42,1.0,0.74,0.41,299.02,297.15,293.15,0.0,0.0,298.42,1.0,0.73,0.56,298.75,297.15,293.15,0.0,0.0,298.42,1.0,0.68,2.66,296.42,291.15,298.8,297.64,298.8,299.01,298.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.62,409.79,2007.59,0.0,13466.21,0.0,284.5,291.26,302.35,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044800.0,298.76,297.15,293.15,0.0,0.0,295.47,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,295.47,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,295.47,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,295.47,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,295.47,1.0,0.93,2.66,293.47,291.15,298.88,297.66,298.88,298.82,295.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.73,0.73,0.0,298.62,410.0,49183.33,0.0,13465.98,0.0,284.83,293.54,303.54,306.51,293.15,293.15,283.15,6353.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.39,1.73,0.09,5.28,4.13,1.16,0.0,0.0,0.0,10189.99,0.0,121.21,2275.64,0.0,664.57,0.4,1.0,0.0,3.0,1.0,0.0
17045100.0,298.06,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,294.38,1.0,1.0,2.66,292.37,291.15,298.95,297.68,298.72,298.2,294.37,1.0,1.0,0.69,0.69,0.31,0.69,5.69,3.96,1.73,2.68,0.7,0.7,0.0,297.71,410.0,59755.08,0.0,13483.11,0.0,284.64,292.46,300.79,303.99,293.15,293.15,283.15,13277.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.83,2.31,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10660.22,0.0,297.11,2275.33,0.0,1863.55,0.53,1.0,0.0,3.0,1.0,0.0
17045400.0,297.78,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,291.98,291.15,299.02,297.69,298.65,297.95,293.98,1.0,1.0,0.65,0.65,0.35,0.65,5.69,3.74,1.95,2.46,0.72,0.72,0.0,297.63,410.0,64513.16,0.0,13484.19,0.0,284.6,292.12,300.73,304.13,293.15,293.15,283.15,15771.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.06,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,11201.22,0.0,409.21,2275.33,0.0,2043.15,0.6,1.0,0.0,3.0,1.0,0.0
