time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17045700.0,297.65,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,293.73,1.0,1.0,2.66,291.73,291.15,299.09,297.7,298.61,297.82,293.73,1.0,1.0,0.62,0.62,0.38,0.62,5.69,3.54,2.15,2.26,0.72,0.72,0.0,297.56,410.0,66484.42,0.0,13485.02,0.0,284.57,291.9,300.72,304.24,293.15,293.15,283.15,16800.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11453.39,0.0,474.83,2275.33,0.0,2149.24,0.63,1.0,0.0,3.0,1.0,0.0
17046000.0,297.57,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.54,1.0,1.0,2.66,291.54,291.15,299.15,297.71,298.57,297.74,293.54,1.0,1.0,0.59,0.59,0.41,0.59,5.69,3.36,2.33,2.08,0.73,0.73,0.0,297.49,410.0,67173.54,0.0,13485.66,0.0,284.55,291.74,300.72,304.28,293.15,293.15,283.15,17342.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.24,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11556.39,0.0,513.82,2275.33,0.0,2190.85,0.64,1.0,0.0,3.0,1.0,0.0
17046300.0,297.51,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.53,297.82,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,293.4,1.0,1.0,2.66,291.4,291.15,299.19,297.71,298.53,297.69,293.4,1.0,1.0,0.57,0.57,0.43,0.57,5.69,3.19,2.5,1.91,0.73,0.73,0.0,297.43,410.0,67079.6,0.0,13486.15,1.0,284.54,291.61,300.71,304.27,293.15,293.15,283.15,17702.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11562.52,0.0,534.25,2275.33,0.0,2199.85,0.65,1.0,0.0,3.0,1.0,0.0
17046600.0,297.47,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,297.78,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,299.2,297.7,298.48,297.64,293.28,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.05,2.64,1.77,0.73,0.73,0.0,297.37,410.0,66444.03,0.0,13486.54,1.0,284.52,291.51,300.7,304.23,293.15,293.15,283.15,17976.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11497.35,0.0,540.41,2275.33,0.0,2188.64,0.66,1.0,0.0,3.0,1.0,0.0
17046900.0,297.44,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,297.74,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,299.19,297.68,298.42,297.61,293.19,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.92,2.77,1.64,0.72,0.72,0.0,297.32,410.0,65439.88,0.0,13486.83,1.0,284.51,291.43,300.68,304.16,293.15,293.15,283.15,18180.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11383.11,0.0,535.33,2275.33,0.0,2161.89,0.65,1.0,0.0,3.0,1.0,0.0
17047200.0,297.41,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,297.71,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,293.13,1.0,0.99,2.66,291.13,291.15,299.15,297.66,298.35,297.58,293.13,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.8,2.89,1.53,0.72,0.72,0.0,297.27,410.0,64210.32,0.0,13487.05,1.0,284.49,291.37,300.65,304.08,293.15,293.15,283.15,18322.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11239.24,0.0,522.28,2275.33,0.0,2124.25,0.65,1.0,0.0,3.0,1.0,0.0
17047500.0,297.39,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,293.08,1.0,0.98,2.66,291.08,291.15,299.1,297.64,298.29,297.56,293.08,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.71,2.98,1.43,0.71,0.71,0.0,297.23,410.0,62870.56,0.0,13487.21,1.0,284.48,291.32,300.63,303.99,293.15,293.15,283.15,18413.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11081.56,0.0,504.31,2275.33,0.0,2079.4,0.64,1.0,0.0,3.0,1.0,0.0
17047800.0,297.38,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,293.05,1.0,0.96,2.66,291.05,291.15,299.06,297.62,298.24,297.54,293.05,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.62,3.07,1.34,0.7,0.7,0.0,297.2,410.0,61508.66,0.0,13487.32,1.0,284.48,291.29,300.61,303.89,293.15,293.15,283.15,18462.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10922.2,0.0,483.97,2275.33,0.0,2030.07,0.63,1.0,0.0,3.0,1.0,0.0
17048100.0,297.37,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,293.03,1.0,0.94,2.66,291.03,291.15,299.01,297.6,298.19,297.52,293.03,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.54,3.15,1.27,0.69,0.69,0.0,297.17,410.0,60195.01,0.0,13487.41,1.0,284.47,291.28,300.59,303.81,293.15,293.15,283.15,18475.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10770.55,0.0,463.08,2275.33,0.0,1978.43,0.62,1.0,0.0,3.0,1.0,0.0
17048400.0,297.37,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,293.02,1.0,0.92,2.66,291.02,291.15,298.98,297.59,298.15,297.51,293.02,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.48,3.21,1.2,0.69,0.69,0.0,297.15,410.0,58984.73,0.0,13487.47,1.0,284.46,291.27,300.58,303.74,293.15,293.15,283.15,18458.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.07,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10633.81,0.0,443.14,2275.33,0.0,1926.35,0.61,1.0,0.0,3.0,1.0,0.0
17048700.0,297.37,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,293.02,1.0,0.89,2.66,291.02,291.15,298.97,297.6,298.13,297.5,293.02,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.42,3.27,1.14,0.68,0.68,0.0,297.12,410.0,57924.45,0.0,13487.51,1.0,284.46,291.27,300.59,303.69,293.15,293.15,283.15,18417.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.03,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10517.74,0.0,425.15,2275.33,0.0,1875.5,0.6,1.0,0.0,3.0,1.0,0.0
17049000.0,297.37,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,293.03,1.0,0.87,2.66,291.03,291.15,298.99,297.62,298.12,297.5,293.03,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.37,3.32,1.1,0.68,0.68,0.0,297.11,410.0,57047.81,0.0,13487.53,1.0,284.46,291.27,300.61,303.66,293.15,293.15,283.15,18358.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10426.44,0.0,409.79,2275.33,0.0,1827.04,0.59,1.0,0.0,3.0,1.0,0.0
17049300.0,297.37,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,293.05,1.0,0.84,2.66,291.05,291.15,299.05,297.65,298.13,297.5,293.05,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.33,3.36,1.05,0.67,0.67,0.0,297.09,410.0,56384.05,0.0,13487.54,1.0,284.46,291.29,300.64,303.66,293.15,293.15,283.15,18285.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10363.43,0.0,397.51,2275.33,0.0,1782.04,0.59,1.0,0.0,3.0,1.0,0.0
17049600.0,297.38,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,293.07,1.0,0.81,2.66,291.07,291.15,299.15,297.71,298.16,297.5,293.07,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.29,3.4,1.01,0.67,0.67,0.0,297.08,410.0,55956.73,0.0,13487.55,1.0,284.46,291.3,300.7,303.69,293.15,293.15,283.15,18199.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10331.58,0.0,388.63,2275.33,0.0,1741.35,0.58,1.0,0.0,3.0,1.0,0.0
17049900.0,297.4,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,293.09,1.0,0.78,2.66,291.09,291.15,299.3,297.77,298.22,297.5,293.09,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.26,3.43,0.98,0.67,0.67,0.0,297.07,410.0,55735.2,0.0,13487.56,1.0,284.46,291.32,300.77,303.75,293.15,293.15,283.15,18120.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10324.61,0.0,383.12,2275.33,0.0,1713.22,0.58,1.0,0.0,3.0,1.0,0.0
17050200.0,297.42,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,293.11,1.0,0.76,2.66,291.11,291.15,299.49,297.83,298.29,297.52,293.11,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.23,3.46,0.95,0.67,0.67,0.0,297.06,410.0,55633.77,0.0,13487.56,1.0,284.46,291.33,300.82,303.8,293.15,293.15,283.15,18062.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10328.14,0.0,380.1,2275.33,0.0,1696.56,0.58,1.0,0.0,3.0,1.0,0.0
17050500.0,297.45,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,293.12,1.0,0.73,2.66,291.12,291.15,299.72,297.87,298.38,297.53,293.12,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.2,3.49,0.93,0.67,0.67,0.0,297.05,410.0,55619.11,0.0,13487.56,1.0,284.46,291.33,300.87,303.85,293.15,293.15,283.15,18019.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10338.96,0.0,378.88,2275.33,0.0,1685.95,0.58,1.0,0.0,3.0,1.0,0.0
17050800.0,297.47,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,293.14,1.0,0.71,2.66,291.14,291.15,299.97,297.91,298.48,297.55,293.14,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.18,3.51,0.9,0.67,0.67,0.0,297.04,410.0,55670.3,0.0,13487.56,1.0,284.46,291.34,300.91,303.89,293.15,293.15,283.15,17985.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10355.41,0.0,379.04,2275.33,0.0,1679.6,0.58,1.0,0.0,3.0,1.0,0.0
17051100.0,297.5,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,293.15,1.0,0.69,2.66,291.15,291.15,300.25,297.95,298.58,297.56,293.15,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.16,3.53,0.88,0.67,0.67,0.0,297.03,410.0,55776.32,0.0,13487.56,1.0,284.47,291.34,300.95,303.93,293.15,293.15,283.15,17958.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10376.8,0.0,380.34,2275.33,0.0,1676.3,0.58,1.0,0.0,3.0,1.0,0.0
17051400.0,297.52,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,293.16,1.0,0.67,2.66,291.16,291.15,300.54,297.98,298.69,297.58,293.16,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.14,3.55,0.87,0.67,0.67,0.0,297.02,410.0,55931.59,0.0,13487.56,1.0,284.47,291.34,300.98,303.98,293.15,293.15,283.15,17934.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10403.2,0.0,382.59,2275.33,0.0,1675.03,0.58,1.0,0.0,3.0,1.0,0.0
17051700.0,297.54,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,297.7,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,293.17,1.0,0.65,2.66,291.17,291.15,300.83,298.02,298.81,297.59,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.13,3.56,0.85,0.67,0.67,0.0,297.02,410.0,56164.43,0.0,13487.57,1.0,284.47,291.34,301.02,304.02,293.15,293.15,283.15,17911.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10437.82,0.0,385.71,2275.33,0.0,1675.09,0.58,1.0,0.0,3.0,1.0,0.0
17052000.0,297.57,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,297.72,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,293.18,1.0,0.63,2.66,291.18,291.15,301.13,298.06,298.92,297.61,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.58,0.84,0.67,0.67,0.0,297.01,410.0,56502.05,0.0,13487.57,1.0,284.47,291.35,301.06,304.08,293.15,293.15,283.15,17888.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10484.88,0.0,389.74,2275.33,0.0,1677.66,0.58,1.0,0.0,3.0,1.0,0.0
17052300.0,297.59,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,297.74,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,293.19,1.0,0.62,2.66,291.19,291.15,301.41,298.11,299.03,297.63,293.19,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.83,0.68,0.68,0.0,297.0,410.0,56901.07,0.0,13487.58,1.0,284.47,291.36,301.11,304.15,293.15,293.15,283.15,17860.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10541.6,0.0,394.8,2275.33,0.0,1679.61,0.59,1.0,0.0,3.0,1.0,0.0
17052600.0,297.61,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,297.76,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,293.2,1.0,0.61,2.66,291.2,291.15,301.68,298.17,299.14,297.65,293.2,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.82,0.68,0.68,0.0,297.0,410.0,57380.66,0.0,13487.58,1.0,284.48,291.36,301.17,304.23,293.15,293.15,283.15,17826.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10611.98,0.0,401.12,2275.33,0.0,1679.57,0.59,1.0,0.0,3.0,1.0,0.0
17052900.0,297.63,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,297.78,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,293.21,1.0,0.6,2.66,291.21,291.15,301.93,298.26,299.23,297.67,293.21,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.81,0.68,0.68,0.0,296.99,410.0,57967.76,0.0,13487.59,1.0,284.48,291.37,301.26,304.35,293.15,293.15,283.15,17781.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10701.11,0.0,409.15,2275.33,0.0,1676.95,0.59,1.0,0.0,3.0,1.0,0.0
17053200.0,297.65,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,297.8,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.42,297.67,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,293.23,1.0,0.59,2.65,291.23,291.15,302.15,298.38,299.32,297.69,293.23,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,0.69,0.69,0.0,297.47,410.0,58688.43,0.0,13485.74,1.0,284.49,291.38,301.37,304.5,293.15,293.15,283.15,17726.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10814.55,0.0,419.41,2275.33,0.0,1671.46,0.6,1.0,0.0,3.0,1.0,0.0
17053500.0,297.66,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.54,297.81,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.57,297.63,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.42,297.69,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.57,297.12,297.15,293.15,0.0,0.0,293.24,0.99,0.59,2.63,291.24,291.15,302.35,298.51,299.4,297.7,293.24,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,0.69,0.69,0.0,298.82,410.0,59511.87,0.0,13479.39,1.0,284.49,291.38,301.51,304.67,293.15,293.15,283.15,17680.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10947.52,0.0,432.0,2275.33,0.0,1669.49,0.61,1.0,0.0,3.0,1.0,0.0
17053800.0,297.67,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.54,297.83,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.57,297.64,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.42,297.7,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.57,297.13,297.15,293.15,0.0,0.0,293.25,0.99,0.58,2.62,291.25,291.15,302.55,298.64,299.47,297.71,293.25,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.06,3.62,0.79,0.7,0.7,0.0,299.7,410.0,60399.73,0.0,13475.41,1.0,284.5,291.38,301.64,304.85,293.15,293.15,283.15,17646.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.1,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11090.43,0.0,446.45,2275.33,0.0,1672.57,0.61,1.0,0.0,3.0,1.0,0.0
17054100.0,297.68,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.54,297.84,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.57,297.65,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.42,297.71,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.57,297.14,297.15,293.15,0.0,0.0,293.26,0.99,0.58,2.61,291.26,291.15,302.75,298.77,299.55,297.72,293.26,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.06,3.63,0.78,0.71,0.71,0.0,300.22,410.0,61332.89,0.0,13473.07,1.0,284.5,291.38,301.77,305.03,293.15,293.15,283.15,17620.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11240.76,0.0,462.46,2275.33,0.0,1677.78,0.62,1.0,0.0,3.0,1.0,0.0
17054400.0,297.69,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.55,297.85,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.57,297.66,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.42,297.72,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.57,297.14,297.15,293.15,0.0,0.0,293.27,0.99,0.58,2.61,291.27,291.15,302.95,298.9,299.62,297.74,293.27,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.05,3.63,0.77,0.71,0.71,0.0,300.48,410.0,62290.31,0.0,13471.92,1.0,284.51,291.38,301.9,305.21,293.15,293.15,283.15,17603.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.17,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11395.83,0.0,479.73,2275.33,0.0,1684.56,0.63,1.0,0.0,3.0,1.0,0.0
17054700.0,297.69,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.55,297.87,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.58,297.68,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.42,297.74,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.58,297.15,297.15,293.15,0.0,0.0,293.28,0.99,0.58,2.6,291.28,291.15,303.14,299.02,299.69,297.74,293.28,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.05,3.64,0.77,0.72,0.72,0.0,300.54,410.0,63276.34,0.0,13471.62,1.0,284.51,291.38,302.02,305.39,293.15,293.15,283.15,17594.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11555.16,0.0,497.96,2275.33,0.0,1692.71,0.64,1.0,0.0,3.0,1.0,0.0
17055000.0,297.69,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.55,297.88,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.57,297.68,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.42,297.75,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.57,297.15,297.15,293.15,0.0,0.0,293.28,0.99,0.58,2.61,291.28,291.15,303.33,299.14,299.76,297.75,293.28,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.04,3.64,0.77,0.73,0.73,0.0,300.49,410.0,64254.63,0.0,13471.86,1.0,284.51,291.38,302.14,305.55,293.15,293.15,283.15,17595.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11713.93,0.0,516.75,2275.33,0.0,1702.51,0.65,1.0,0.0,3.0,1.0,0.0
17055300.0,297.7,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.55,297.88,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.57,297.69,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.42,297.76,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.57,297.15,297.15,293.15,0.0,0.0,293.28,0.99,0.58,2.61,291.28,291.15,303.5,299.24,299.83,297.76,293.28,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.04,3.64,0.76,0.73,0.73,0.0,300.37,410.0,65206.06,0.0,13472.36,1.0,284.52,291.37,302.24,305.71,293.15,293.15,283.15,17603.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11869.19,0.0,535.71,2275.33,0.0,1713.44,0.65,1.0,0.0,3.0,1.0,0.0
17055600.0,297.7,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.55,297.89,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.57,297.7,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.42,297.76,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.57,297.15,297.15,293.15,0.0,0.0,293.27,0.99,0.58,2.61,291.27,291.15,303.66,299.34,299.88,297.77,293.27,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.04,3.65,0.76,0.74,0.74,0.0,300.25,410.0,66094.09,0.0,13472.89,1.0,284.52,291.37,302.34,305.85,293.15,293.15,283.15,17621.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,12015.42,0.0,554.39,2275.33,0.0,1724.62,0.66,1.0,0.0,3.0,1.0,0.0
17055900.0,297.7,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.55,297.9,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.57,297.7,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.42,297.77,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.57,297.15,297.15,293.15,0.0,0.0,293.27,0.99,0.58,2.61,291.27,291.15,303.81,299.42,299.94,297.77,293.27,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.03,3.65,0.76,0.75,0.75,0.0,300.17,410.0,66900.8,0.0,13473.26,1.0,284.52,291.36,302.42,305.98,293.15,293.15,283.15,17647.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,12149.32,0.0,572.33,2275.33,0.0,1736.07,0.67,1.0,0.0,3.0,1.0,0.0
17056200.0,297.7,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.55,297.9,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.57,297.71,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.42,297.78,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.57,297.15,297.15,293.15,0.0,0.0,293.26,0.99,0.58,2.61,291.26,291.15,303.94,299.48,299.98,297.77,293.26,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.03,3.65,0.76,0.75,0.75,0.0,300.16,410.0,67605.93,0.0,13473.3,1.0,284.52,291.35,302.48,306.08,293.15,293.15,283.15,17680.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12266.94,0.0,589.04,2275.33,0.0,1747.7,0.68,1.0,0.0,3.0,1.0,0.0
17056500.0,297.69,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.55,297.91,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.57,297.71,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.42,297.78,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.57,297.15,297.15,293.15,0.0,0.0,293.25,0.99,0.58,2.61,291.25,291.15,304.06,299.53,300.02,297.77,293.25,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.03,3.65,0.75,0.75,0.75,0.0,300.25,410.0,68193.19,0.0,13472.88,1.0,284.53,291.34,302.53,306.17,293.15,293.15,283.15,17722.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12364.87,0.0,604.07,2275.33,0.0,1759.7,0.68,1.0,0.0,3.0,1.0,0.0
17056800.0,297.69,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.55,297.91,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.58,297.71,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.42,297.78,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.58,297.15,297.15,293.15,0.0,0.0,293.23,0.99,0.58,2.6,291.23,291.15,304.15,299.56,300.06,297.77,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.03,3.65,0.75,0.76,0.76,0.0,300.48,410.0,68640.05,0.0,13471.86,1.0,284.52,291.32,302.56,306.22,293.15,293.15,283.15,17771.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12438.62,0.0,616.81,2275.33,0.0,1771.58,0.69,1.0,0.0,3.0,1.0,0.0
17057100.0,297.68,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.55,297.9,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.58,297.71,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.43,297.78,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,293.22,0.99,0.58,2.6,291.22,291.15,304.21,299.56,300.08,297.77,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.03,3.66,0.75,0.76,0.76,0.0,300.85,410.0,68909.5,0.0,13470.17,1.0,284.52,291.31,302.57,306.25,293.15,293.15,283.15,17836.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12480.65,0.0,626.67,2275.33,0.0,1787.26,0.69,1.0,0.0,3.0,1.0,0.0
17057400.0,297.68,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.55,297.9,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.58,297.7,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.43,297.78,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,293.19,0.99,0.58,2.59,291.19,291.15,304.24,299.53,300.08,297.77,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.02,3.66,0.75,0.76,0.76,0.0,301.42,410.0,68952.09,0.0,13467.64,1.0,284.52,291.29,302.54,306.22,293.15,293.15,283.15,17917.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.44,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12481.16,0.0,632.42,2275.33,0.0,1803.73,0.69,1.0,0.0,3.0,1.0,0.0
17057700.0,297.67,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.55,297.9,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.58,297.7,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.43,297.77,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.58,297.13,297.15,293.15,0.0,0.0,293.17,0.98,0.57,2.58,291.17,291.15,304.24,299.48,300.08,297.76,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.02,3.66,0.75,0.76,0.76,0.0,302.18,410.0,68782.1,0.0,13464.2,1.0,284.52,291.26,302.48,306.16,293.15,293.15,283.15,18000.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12444.16,0.0,633.71,2275.33,0.0,1818.7,0.69,1.0,0.0,3.0,1.0,0.0
17058000.0,297.65,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.59,297.69,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.43,297.77,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.59,297.13,297.15,293.15,0.0,0.0,293.15,0.98,0.57,2.56,291.15,291.15,304.22,299.4,300.06,297.75,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.02,3.66,0.75,0.76,0.76,0.0,303.16,410.0,68421.29,0.0,13459.77,1.0,284.51,291.24,302.41,306.07,293.15,293.15,283.15,18080.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12374.74,0.0,630.62,2275.33,0.0,1830.87,0.69,1.0,0.0,3.0,1.0,0.0
17058300.0,297.64,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.59,297.68,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.44,297.76,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.59,297.13,297.15,293.15,0.0,0.0,293.12,0.97,0.57,2.54,291.12,291.15,304.19,299.32,300.05,297.75,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.65,0.74,0.75,0.75,0.0,304.33,410.0,67902.11,0.0,13454.5,1.0,284.51,291.22,302.32,305.96,293.15,293.15,283.15,18149.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12279.71,0.0,623.56,2275.33,0.0,1839.38,0.69,1.0,0.0,3.0,1.0,0.0
17058600.0,297.63,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.59,297.67,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.44,297.75,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.59,297.12,297.15,293.15,0.0,0.0,293.1,0.97,0.56,2.52,291.1,291.15,304.15,299.22,300.03,297.74,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.65,0.74,0.75,0.75,0.0,305.64,410.0,67266.7,0.0,13448.59,1.0,284.5,291.2,302.22,305.83,293.15,293.15,283.15,18205.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12167.3,0.0,613.28,2275.33,0.0,1843.87,0.68,1.0,0.0,3.0,1.0,0.0
17058900.0,297.62,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.57,297.87,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.6,297.67,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.44,297.75,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.6,297.12,297.15,293.15,0.0,0.0,293.09,0.96,0.56,2.5,291.09,291.15,304.11,299.13,300.01,297.73,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.65,0.74,0.74,0.74,0.0,307.04,410.0,66599.02,0.0,13442.23,1.0,284.5,291.19,302.13,305.7,293.15,293.15,283.15,18246.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12050.05,0.0,600.85,2275.33,0.0,1844.62,0.68,1.0,0.0,3.0,1.0,0.0
17059200.0,297.61,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.57,297.86,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.6,297.66,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.45,297.74,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.6,297.12,297.15,293.15,0.0,0.0,293.08,0.96,0.55,2.48,291.08,291.15,304.08,299.04,299.99,297.72,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.02,3.65,0.74,0.74,0.74,0.0,308.48,410.0,65945.62,0.0,13435.67,1.0,284.49,291.19,302.04,305.58,293.15,293.15,283.15,18270.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11936.3,0.0,587.15,2275.33,0.0,1842.79,0.67,1.0,0.0,3.0,1.0,0.0
17059500.0,297.6,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.58,297.86,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.61,297.65,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.45,297.74,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.61,297.12,297.15,293.15,0.0,0.0,293.07,0.95,0.55,2.46,291.07,291.15,304.06,298.97,299.98,297.72,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.65,0.74,0.74,0.74,0.0,309.91,410.0,65313.86,0.0,13429.18,1.0,284.49,291.2,301.97,305.47,293.15,293.15,283.15,18274.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11829.55,0.0,573.19,2275.33,0.0,1836.5,0.67,1.0,0.0,3.0,1.0,0.0
17059800.0,297.59,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.58,297.85,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.61,297.65,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.45,297.73,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.61,297.12,297.15,293.15,0.0,0.0,293.07,0.95,0.54,2.44,291.07,291.15,304.06,298.91,299.98,297.71,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.64,0.74,0.73,0.73,0.0,311.25,410.0,64752.16,0.0,13423.01,1.0,284.49,291.2,301.91,305.38,293.15,293.15,283.15,18257.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11737.96,0.0,560.01,2275.33,0.0,1825.97,0.66,1.0,0.0,3.0,1.0,0.0
17060100.0,297.58,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.59,297.85,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.62,297.65,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.46,297.73,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.62,297.13,297.15,293.15,0.0,0.0,293.08,0.94,0.54,2.42,291.08,291.15,304.09,298.88,299.98,297.71,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.73,0.73,0.0,312.48,410.0,64309.55,0.0,13417.4,1.0,284.49,291.22,301.88,305.32,293.15,293.15,283.15,18218.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11669.29,0.0,548.62,2275.33,0.0,1811.43,0.66,1.0,0.0,3.0,1.0,0.0
17060400.0,297.58,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.59,297.85,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.62,297.65,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.46,297.73,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.62,297.13,297.15,293.15,0.0,0.0,293.09,0.94,0.53,2.4,291.09,291.15,304.15,298.88,300.01,297.7,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.73,0.73,0.0,313.54,410.0,64033.71,0.0,13412.53,1.0,284.49,291.23,301.88,305.3,293.15,293.15,283.15,18157.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11630.97,0.0,539.96,2275.33,0.0,1793.15,0.65,1.0,0.0,3.0,1.0,0.0
17060700.0,297.58,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.59,297.85,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.63,297.64,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.46,297.73,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,293.1,0.93,0.53,2.39,291.1,291.15,304.23,298.89,300.03,297.7,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.73,0.73,0.0,314.41,410.0,63875.18,0.0,13408.54,1.0,284.49,291.24,301.89,305.3,293.15,293.15,283.15,18108.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11611.65,0.0,534.18,2275.33,0.0,1784.7,0.65,1.0,0.0,3.0,1.0,0.0
17061000.0,297.57,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.6,297.85,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.63,297.64,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.46,297.73,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,293.11,0.93,0.53,2.38,291.11,291.15,304.32,298.87,300.06,297.7,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.72,0.72,0.0,315.13,410.0,63707.62,0.0,13405.22,1.0,284.49,291.25,301.87,305.28,293.15,293.15,283.15,18097.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11585.32,0.0,529.45,2275.33,0.0,1785.62,0.65,1.0,0.0,3.0,1.0,0.0
17061300.0,297.57,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.6,297.85,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.63,297.64,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.47,297.73,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,293.11,0.93,0.53,2.37,291.11,291.15,304.4,298.84,300.09,297.7,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.63,0.74,0.72,0.72,0.0,315.78,410.0,63502.27,0.0,13402.23,1.0,284.49,291.26,301.84,305.24,293.15,293.15,283.15,18103.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11549.53,0.0,524.64,2275.33,0.0,1789.32,0.65,1.0,0.0,3.0,1.0,0.0
17061600.0,297.56,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.6,297.84,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.63,297.64,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.47,297.73,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,293.11,0.92,0.52,2.36,291.11,291.15,304.48,298.8,300.12,297.7,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.63,0.74,0.72,0.72,0.0,316.41,410.0,63248.14,0.0,13399.34,1.0,284.49,291.26,301.8,305.19,293.15,293.15,283.15,18117.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11503.99,0.0,519.26,2275.33,0.0,1793.36,0.65,1.0,0.0,3.0,1.0,0.0
17061900.0,297.56,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.6,297.84,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.64,297.64,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.47,297.72,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,293.11,0.92,0.52,2.35,291.11,291.15,304.57,298.75,300.15,297.7,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.63,0.74,0.72,0.72,0.0,317.04,410.0,62950.58,0.0,13396.42,1.0,284.49,291.27,301.75,305.12,293.15,293.15,283.15,18133.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11450.84,0.0,513.19,2275.33,0.0,1797.18,0.64,1.0,0.0,3.0,1.0,0.0
17062200.0,297.55,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.61,297.84,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.64,297.64,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.47,297.72,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,293.11,0.92,0.52,2.34,291.11,291.15,304.65,298.69,300.18,297.69,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.63,0.74,0.72,0.72,0.0,317.7,410.0,62616.61,0.0,13393.37,1.0,284.49,291.27,301.69,305.05,293.15,293.15,283.15,18147.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11392.06,0.0,506.43,2275.33,0.0,1799.54,0.64,1.0,0.0,3.0,1.0,0.0
17062500.0,297.55,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.61,297.84,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.64,297.63,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.47,297.72,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,293.1,0.92,0.52,2.33,291.1,291.15,304.73,298.64,300.21,297.69,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.63,0.74,0.71,0.71,0.0,318.39,410.0,62264.93,0.0,13390.18,1.0,284.49,291.27,301.64,304.97,293.15,293.15,283.15,18156.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11331.34,0.0,499.26,2275.33,0.0,1800.18,0.64,1.0,0.0,3.0,1.0,0.0
17062800.0,297.54,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.61,297.83,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.64,297.63,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.47,297.72,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,293.1,0.91,0.51,2.32,291.1,291.15,304.82,298.59,300.23,297.69,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.63,0.74,0.71,0.71,0.0,319.09,410.0,61917.22,0.0,13386.94,1.0,284.49,291.28,301.59,304.9,293.15,293.15,283.15,18158.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11272.61,0.0,492.02,2275.33,0.0,1798.61,0.63,1.0,0.0,3.0,1.0,0.0
17063100.0,297.54,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.61,297.83,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.64,297.63,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.48,297.72,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,293.1,0.91,0.51,2.31,291.1,291.15,304.9,298.54,300.26,297.68,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.63,0.74,0.71,0.71,0.0,319.77,410.0,61595.0,0.0,13383.79,1.0,284.49,291.29,301.54,304.84,293.15,293.15,283.15,18151.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.17,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11219.65,0.0,485.06,2275.33,0.0,1794.23,0.63,1.0,0.0,3.0,1.0,0.0
17063400.0,297.54,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.61,297.83,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.65,297.63,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.48,297.72,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,293.11,0.91,0.51,2.3,291.11,291.15,304.98,298.51,300.29,297.68,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.62,0.74,0.71,0.71,0.0,320.44,410.0,61325.32,0.0,13380.7,1.0,284.49,291.29,301.51,304.8,293.15,293.15,283.15,18133.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11177.07,0.0,478.82,2275.33,0.0,1787.08,0.63,1.0,0.0,3.0,1.0,0.0
17063700.0,297.53,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.62,297.83,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.65,297.63,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.48,297.72,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,293.11,0.91,0.51,2.29,291.11,291.15,305.07,298.5,300.32,297.68,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.62,0.74,0.7,0.7,0.0,321.04,410.0,61138.66,0.0,13377.89,1.0,284.49,291.3,301.5,304.77,293.15,293.15,283.15,18103.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11149.83,0.0,473.82,2275.33,0.0,1777.35,0.62,1.0,0.0,3.0,1.0,0.0
17064000.0,297.53,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.62,297.83,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.65,297.63,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.48,297.72,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,293.12,0.9,0.51,2.28,291.12,291.15,305.15,298.52,300.35,297.68,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.62,0.74,0.7,0.7,0.0,321.55,410.0,61066.4,0.0,13375.54,1.0,284.49,291.31,301.51,304.78,293.15,293.15,283.15,18059.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11142.89,0.0,470.6,2275.33,0.0,1765.02,0.62,1.0,0.0,3.0,1.0,0.0
17064300.0,297.52,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.62,297.82,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.65,297.62,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.48,297.71,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,293.13,0.9,0.5,2.27,291.13,291.15,305.23,298.54,300.38,297.67,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.62,0.74,0.7,0.7,0.0,322.43,410.0,61055.46,0.0,13371.45,1.0,284.49,291.32,301.54,304.8,293.15,293.15,283.15,18028.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11148.25,0.0,468.95,2275.33,0.0,1755.26,0.62,1.0,0.0,3.0,1.0,0.0
17064600.0,297.52,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.82,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.66,297.62,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.49,297.71,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,293.14,0.9,0.5,2.26,291.14,291.15,305.32,298.57,300.41,297.67,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.62,0.74,0.7,0.7,0.0,323.32,410.0,61109.16,0.0,13367.3,1.0,284.49,291.33,301.57,304.83,293.15,293.15,283.15,18002.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11161.37,0.0,468.7,2275.33,0.0,1750.36,0.62,1.0,0.0,3.0,1.0,0.0
17064900.0,297.52,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.63,297.82,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.66,297.62,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.49,297.71,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,293.15,0.89,0.5,2.25,291.15,291.15,305.4,298.6,300.44,297.67,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.62,0.75,0.7,0.7,0.0,324.11,410.0,61202.01,0.0,13363.6,1.0,284.49,291.34,301.59,304.86,293.15,293.15,283.15,17982.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11179.24,0.0,469.38,2275.33,0.0,1747.35,0.62,1.0,0.0,3.0,1.0,0.0
17065200.0,297.51,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.63,297.82,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.66,297.62,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.49,297.71,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,293.15,0.89,0.5,2.24,291.15,291.15,305.48,298.62,300.47,297.67,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.61,0.75,0.71,0.71,0.0,324.8,410.0,61324.14,0.0,13360.36,1.0,284.49,291.34,301.62,304.9,293.15,293.15,283.15,17966.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11200.74,0.0,470.79,2275.33,0.0,1745.64,0.62,1.0,0.0,3.0,1.0,0.0
17065500.0,297.51,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.63,297.82,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.66,297.62,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.49,297.71,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,293.16,0.89,0.49,2.23,291.16,291.15,305.57,298.65,300.5,297.67,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.75,0.71,0.71,0.0,325.41,410.0,61468.81,0.0,13357.5,1.0,284.5,291.35,301.65,304.93,293.15,293.15,283.15,17953.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11225.07,0.0,472.78,2275.33,0.0,1744.92,0.62,1.0,0.0,3.0,1.0,0.0
17065800.0,297.51,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.63,297.82,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.67,297.62,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.49,297.71,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,293.16,0.89,0.49,2.22,291.16,291.15,305.65,298.67,300.53,297.67,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.75,0.71,0.71,0.0,325.95,410.0,61631.62,0.0,13354.98,1.0,284.5,291.35,301.67,304.96,293.15,293.15,283.15,17943.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11251.71,0.0,475.26,2275.33,0.0,1745.0,0.63,1.0,0.0,3.0,1.0,0.0
17066100.0,297.51,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.63,297.82,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.67,297.62,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.49,297.71,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,293.17,0.89,0.49,2.21,291.17,291.15,305.73,298.69,300.56,297.67,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.75,0.71,0.71,0.0,326.44,410.0,61807.17,0.0,13352.69,1.0,284.5,291.35,301.7,305.0,293.15,293.15,283.15,17935.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11280.0,0.0,478.11,2275.33,0.0,1745.66,0.63,1.0,0.0,3.0,1.0,0.0
17066400.0,297.51,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.63,297.82,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.67,297.62,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.49,297.71,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,293.17,0.88,0.49,2.21,291.17,291.15,305.82,298.72,300.59,297.67,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.75,0.71,0.71,0.0,326.89,410.0,61992.61,0.0,13350.59,1.0,284.5,291.35,301.72,305.03,293.15,293.15,283.15,17929.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11309.61,0.0,481.27,2275.33,0.0,1746.76,0.63,1.0,0.0,3.0,1.0,0.0
17066700.0,297.51,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.64,297.82,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.67,297.62,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.49,297.71,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,293.17,0.88,0.49,2.2,291.17,291.15,305.9,298.74,300.62,297.67,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.75,0.71,0.71,0.0,327.31,410.0,62184.28,0.0,13348.6,1.0,284.5,291.35,301.74,305.06,293.15,293.15,283.15,17924.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11340.07,0.0,484.64,2275.33,0.0,1748.17,0.63,1.0,0.0,3.0,1.0,0.0
17067000.0,297.51,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.64,297.82,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.67,297.62,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.5,297.71,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,293.17,0.88,0.49,2.2,291.17,291.15,305.98,298.77,300.65,297.67,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.75,0.71,0.71,0.0,327.72,410.0,62380.39,0.0,13346.68,1.0,284.5,291.35,301.77,305.1,293.15,293.15,283.15,17921.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11371.16,0.0,488.2,2275.33,0.0,1749.79,0.63,1.0,0.0,3.0,1.0,0.0
17067300.0,297.5,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.64,297.82,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.67,297.62,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.5,297.71,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,293.17,0.88,0.49,2.19,291.17,291.15,306.07,298.79,300.68,297.67,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.75,0.71,0.71,0.0,328.12,410.0,62578.87,0.0,13344.79,1.0,284.5,291.35,301.79,305.13,293.15,293.15,283.15,17918.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11402.63,0.0,491.87,2275.33,0.0,1751.56,0.63,1.0,0.0,3.0,1.0,0.0
17067600.0,297.5,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.64,297.82,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.67,297.62,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.5,297.71,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,293.18,0.88,0.48,2.19,291.18,291.15,306.15,298.81,300.71,297.67,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.75,0.71,0.71,0.0,328.52,410.0,62778.58,0.0,13342.91,1.0,284.5,291.35,301.81,305.17,293.15,293.15,283.15,17917.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11434.31,0.0,495.65,2275.33,0.0,1753.42,0.64,1.0,0.0,3.0,1.0,0.0
17067900.0,297.52,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.64,297.84,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.67,297.64,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.5,297.73,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,293.18,0.88,0.49,2.19,291.18,291.15,306.23,298.84,300.76,297.69,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.75,0.72,0.72,0.0,327.92,410.0,63057.21,0.0,13345.74,1.0,284.5,291.35,301.84,305.2,293.15,293.15,283.15,17893.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11475.22,0.0,500.21,2275.33,0.0,1757.04,0.64,1.0,0.0,3.0,1.0,0.0
