time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17068200.0,297.53,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.64,297.85,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.67,297.65,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.49,297.74,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.67,297.17,297.15,293.15,0.0,0.0,293.18,0.88,0.49,2.21,291.18,291.15,306.32,298.86,300.79,297.7,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.75,0.72,0.72,0.0,327.04,410.0,63330.44,0.0,13349.87,1.0,284.5,291.35,301.86,305.24,293.15,293.15,283.15,17888.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11516.13,0.0,505.33,2275.33,0.0,1761.64,0.64,1.0,0.0,3.0,1.0,0.0
17068500.0,297.53,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.63,297.85,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.67,297.65,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.49,297.75,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,293.18,0.89,0.49,2.22,291.18,291.15,306.4,298.88,300.82,297.7,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.75,0.72,0.72,0.0,326.27,410.0,63593.39,0.0,13353.51,1.0,284.51,291.35,301.88,305.28,293.15,293.15,283.15,17888.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11555.96,0.0,510.51,2275.33,0.0,1765.95,0.64,1.0,0.0,3.0,1.0,0.0
17068800.0,297.53,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.63,297.86,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.66,297.65,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.49,297.75,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.66,297.16,297.15,293.15,0.0,0.0,293.18,0.89,0.49,2.23,291.18,291.15,306.48,298.9,300.85,297.71,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.75,0.72,0.72,0.0,325.64,410.0,63847.04,0.0,13356.44,1.0,284.51,291.35,301.9,305.31,293.15,293.15,283.15,17890.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11594.79,0.0,515.64,2275.33,0.0,1769.96,0.64,1.0,0.0,3.0,1.0,0.0
17069100.0,297.53,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.63,297.86,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.66,297.66,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.49,297.75,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.66,297.16,297.15,293.15,0.0,0.0,293.18,0.89,0.5,2.23,291.18,291.15,306.57,298.93,300.89,297.71,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.75,0.72,0.72,0.0,325.14,410.0,64092.31,0.0,13358.79,1.0,284.51,291.35,301.93,305.35,293.15,293.15,283.15,17892.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11632.67,0.0,520.69,2275.33,0.0,1773.67,0.65,1.0,0.0,3.0,1.0,0.0
17069400.0,297.53,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.63,297.86,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.66,297.66,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.49,297.75,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.66,297.16,297.15,293.15,0.0,0.0,293.18,0.89,0.5,2.24,291.18,291.15,306.65,298.95,300.92,297.71,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.61,0.75,0.73,0.73,0.0,324.77,410.0,64328.7,0.0,13360.52,1.0,284.51,291.34,301.95,305.38,293.15,293.15,283.15,17895.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11669.52,0.0,525.64,2275.33,0.0,1777.08,0.65,1.0,0.0,3.0,1.0,0.0
17069700.0,297.53,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.63,297.86,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.66,297.66,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.49,297.76,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.66,297.15,297.15,293.15,0.0,0.0,293.18,0.89,0.5,2.24,291.18,291.15,306.73,298.97,300.95,297.71,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.61,0.75,0.73,0.73,0.0,324.52,410.0,64557.29,0.0,13361.7,1.0,284.51,291.34,301.97,305.41,293.15,293.15,283.15,17898.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11705.45,0.0,530.49,2275.33,0.0,1780.23,0.65,1.0,0.0,3.0,1.0,0.0
17070000.0,297.53,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.63,297.86,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.66,297.66,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.49,297.76,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.66,297.15,297.15,293.15,0.0,0.0,293.18,0.89,0.5,2.24,291.18,291.15,306.82,298.99,300.98,297.71,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.61,0.75,0.73,0.73,0.0,324.37,410.0,64778.27,0.0,13362.37,1.0,284.51,291.34,301.99,305.45,293.15,293.15,283.15,17901.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11740.45,0.0,535.21,2275.33,0.0,1783.1,0.65,1.0,0.0,3.0,1.0,0.0
17070300.0,297.53,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.63,297.86,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.66,297.66,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.49,297.76,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.66,297.15,297.15,293.15,0.0,0.0,293.18,0.89,0.5,2.24,291.18,291.15,306.9,299.01,301.01,297.71,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.61,0.75,0.73,0.73,0.0,324.3,410.0,64993.99,0.0,13362.72,1.0,284.51,291.34,302.01,305.48,293.15,293.15,283.15,17904.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11774.82,0.0,539.85,2275.33,0.0,1785.81,0.65,1.0,0.0,3.0,1.0,0.0
17070600.0,297.53,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.63,297.87,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.66,297.67,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.49,297.76,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.66,297.15,297.15,293.15,0.0,0.0,293.18,0.89,0.5,2.25,291.18,291.15,306.98,299.03,301.04,297.71,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.61,0.75,0.73,0.73,0.0,324.27,410.0,65205.39,0.0,13362.85,1.0,284.51,291.33,302.03,305.51,293.15,293.15,283.15,17906.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11808.63,0.0,544.4,2275.33,0.0,1788.35,0.66,1.0,0.0,3.0,1.0,0.0
17070900.0,297.53,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.63,297.87,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.66,297.67,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.49,297.77,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.66,297.15,297.15,293.15,0.0,0.0,293.18,0.89,0.5,2.25,291.18,291.15,307.07,299.05,301.07,297.72,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.61,0.75,0.73,0.73,0.0,324.26,410.0,65414.4,0.0,13362.89,1.0,284.51,291.33,302.05,305.54,293.15,293.15,283.15,17907.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11842.16,0.0,548.91,2275.33,0.0,1790.85,0.66,1.0,0.0,3.0,1.0,0.0
17071200.0,297.54,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.63,297.87,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.66,297.68,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.49,297.77,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.66,297.15,297.15,293.15,0.0,0.0,293.18,0.89,0.5,2.25,291.18,291.15,307.15,299.07,301.1,297.72,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.61,0.75,0.73,0.73,0.0,324.26,410.0,65618.58,0.0,13362.92,1.0,284.51,291.33,302.07,305.57,293.15,293.15,283.15,17909.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11874.9,0.0,553.35,2275.33,0.0,1792.94,0.66,1.0,0.0,3.0,1.0,0.0
17071500.0,297.54,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.63,297.88,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.66,297.68,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.49,297.77,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.66,297.15,297.15,293.15,0.0,0.0,293.17,0.89,0.5,2.25,291.17,291.15,307.16,299.06,301.11,297.72,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.61,0.75,0.74,0.74,0.0,324.26,410.0,65712.98,0.0,13362.88,1.0,284.51,291.32,302.07,305.58,293.15,293.15,283.15,17945.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11887.91,0.0,556.88,2275.33,0.0,1806.12,0.66,1.0,0.0,3.0,1.0,0.0
17071800.0,297.53,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.63,297.88,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.66,297.69,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.49,297.77,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.66,297.15,297.15,293.15,0.0,0.0,293.15,0.89,0.5,2.24,291.15,291.15,307.06,299.01,301.07,297.73,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.61,0.75,0.73,0.73,0.0,324.37,410.0,65535.84,0.0,13362.37,1.0,284.51,291.31,302.01,305.52,293.15,293.15,283.15,18031.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11850.89,0.0,556.7,2275.33,0.0,1825.52,0.66,1.0,0.0,3.0,1.0,0.0
17072100.0,297.53,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.63,297.88,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.66,297.69,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.49,297.77,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,293.13,0.89,0.5,2.24,291.13,291.15,306.85,298.91,301.0,297.72,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.61,0.75,0.73,0.73,0.0,324.65,410.0,65081.44,0.0,13361.06,1.0,284.5,291.29,301.92,305.41,293.15,293.15,283.15,18138.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11766.04,0.0,551.59,2275.33,0.0,1844.67,0.66,1.0,0.0,3.0,1.0,0.0
17072400.0,297.52,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.63,297.88,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.66,297.69,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.49,297.77,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,293.1,0.89,0.49,2.23,291.1,291.15,306.56,298.78,300.89,297.72,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.75,0.73,0.73,0.0,325.16,410.0,64355.09,0.0,13358.69,1.0,284.5,291.27,301.79,305.24,293.15,293.15,283.15,18248.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11636.91,0.0,541.06,2275.33,0.0,1860.14,0.66,1.0,0.0,3.0,1.0,0.0
17072700.0,297.51,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.63,297.87,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.67,297.69,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.49,297.76,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,293.07,0.89,0.49,2.22,291.07,291.15,306.21,298.63,300.77,297.72,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.75,0.72,0.72,0.0,325.88,410.0,63397.45,0.0,13355.29,1.0,284.49,291.25,301.63,305.04,293.15,293.15,283.15,18351.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11472.61,0.0,525.7,2275.33,0.0,1871.48,0.65,1.0,0.0,3.0,1.0,0.0
17073000.0,297.5,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.64,297.87,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.67,297.69,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.49,297.75,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,293.04,0.88,0.49,2.21,291.04,291.15,305.84,298.46,300.63,297.71,293.04,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.75,0.71,0.71,0.0,326.82,410.0,62247.47,0.0,13350.92,1.0,284.48,291.24,301.46,304.81,293.15,293.15,283.15,18438.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.2,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11281.63,0.0,506.18,2275.33,0.0,1876.56,0.64,1.0,0.0,3.0,1.0,0.0
17073300.0,297.49,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.64,297.86,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.67,297.69,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.5,297.75,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,293.01,0.88,0.49,2.19,291.01,291.15,305.45,298.28,300.49,297.71,293.01,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.75,0.7,0.7,0.0,327.9,410.0,60971.17,0.0,13345.83,1.0,284.47,291.23,301.28,304.57,293.15,293.15,283.15,18504.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11076.23,0.0,483.94,2275.33,0.0,1875.18,0.63,1.0,0.0,3.0,1.0,0.0
17073600.0,297.48,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.64,297.86,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.68,297.69,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.5,297.74,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,293.0,0.88,0.48,2.18,291.0,291.15,305.08,298.11,300.35,297.7,293.0,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.6,0.75,0.69,0.69,0.0,329.07,410.0,59634.75,0.0,13340.31,1.0,284.47,291.23,301.11,304.32,293.15,293.15,283.15,18544.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10867.89,0.0,460.32,2275.33,0.0,1866.3,0.62,1.0,0.0,3.0,1.0,0.0
17073900.0,297.47,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.65,297.85,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.68,297.69,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.5,297.73,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,292.99,0.87,0.48,2.16,290.99,291.15,304.74,297.95,300.22,297.69,292.99,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.68,0.68,0.0,330.26,410.0,58314.03,0.0,13334.72,1.0,284.46,291.24,300.94,304.09,293.15,293.15,283.15,18553.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10668.6,0.0,436.83,2275.33,0.0,1849.43,0.61,1.0,0.0,3.0,1.0,0.0
17074200.0,297.47,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.65,297.85,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.68,297.69,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.51,297.73,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,292.99,0.87,0.47,2.14,290.99,291.15,304.45,297.81,300.12,297.69,292.99,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.68,0.68,0.0,331.37,410.0,57088.84,0.0,13329.44,1.0,284.46,291.25,300.8,303.88,293.15,293.15,283.15,18527.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10490.05,0.0,414.77,2275.33,0.0,1824.6,0.6,1.0,0.0,3.0,1.0,0.0
17074500.0,297.46,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.65,297.84,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.69,297.7,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.51,297.73,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,293.0,0.87,0.47,2.13,291.0,291.15,304.25,297.71,300.05,297.69,293.0,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.67,0.67,0.0,332.34,410.0,56045.97,0.0,13324.89,1.0,284.45,291.27,300.7,303.72,293.15,293.15,283.15,18466.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10344.1,0.0,395.43,2275.33,0.0,1793.06,0.59,1.0,0.0,3.0,1.0,0.0
17074800.0,297.46,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.65,297.85,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.69,297.71,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.51,297.73,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,293.01,0.86,0.47,2.12,291.01,291.15,304.15,297.65,300.01,297.69,293.01,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.59,0.75,0.66,0.66,0.0,333.06,410.0,55269.05,0.0,13321.47,1.0,284.45,291.3,300.64,303.61,293.15,293.15,283.15,18369.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10241.38,0.0,379.9,2275.33,0.0,1756.13,0.58,1.0,0.0,3.0,1.0,0.0
17075100.0,297.46,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.66,297.85,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.69,297.72,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.51,297.73,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,293.04,0.86,0.47,2.11,291.04,291.15,304.14,297.65,300.02,297.7,293.04,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.59,0.75,0.66,0.66,0.0,333.45,410.0,54824.7,0.0,13319.6,1.0,284.46,291.33,300.64,303.58,293.15,293.15,283.15,18245.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10190.12,0.0,369.09,2275.33,0.0,1718.04,0.57,1.0,0.0,3.0,1.0,0.0
17075400.0,297.47,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.66,297.86,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.69,297.73,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.51,297.74,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,293.08,0.86,0.47,2.11,291.08,291.15,304.2,297.7,300.04,297.71,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.66,0.66,0.0,333.47,410.0,54709.11,0.0,13319.54,1.0,284.46,291.36,300.69,303.62,293.15,293.15,283.15,18115.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10187.48,0.0,363.23,2275.33,0.0,1685.31,0.57,1.0,0.0,3.0,1.0,0.0
17075700.0,297.48,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.65,297.87,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.69,297.75,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.51,297.75,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,293.12,0.86,0.47,2.12,291.12,291.15,304.3,297.79,300.08,297.72,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.59,0.75,0.66,0.66,0.0,333.1,410.0,54894.12,0.0,13321.27,1.0,284.47,291.39,300.78,303.71,293.15,293.15,283.15,17991.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10227.32,0.0,362.04,2275.33,0.0,1660.28,0.57,1.0,0.0,3.0,1.0,0.0
17076000.0,297.49,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.65,297.88,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.69,297.77,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.51,297.76,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,293.15,0.87,0.47,2.13,291.15,291.15,304.43,297.9,300.14,297.73,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.59,0.75,0.66,0.66,0.0,332.38,410.0,55346.12,0.0,13324.69,1.0,284.47,291.42,300.89,303.85,293.15,293.15,283.15,17880.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10303.95,0.0,365.23,2275.33,0.0,1644.52,0.57,1.0,0.0,3.0,1.0,0.0
17076300.0,297.5,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.65,297.89,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.68,297.78,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.51,297.77,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.68,297.17,297.15,293.15,0.0,0.0,293.19,0.87,0.47,2.14,291.19,291.15,304.59,298.03,300.2,297.74,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.67,0.67,0.0,331.38,410.0,56006.33,0.0,13329.42,1.0,284.48,291.44,301.03,304.01,293.15,293.15,283.15,17786.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10408.91,0.0,372.14,2275.33,0.0,1636.99,0.57,1.0,0.0,3.0,1.0,0.0
17076600.0,297.51,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.65,297.9,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.68,297.8,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.5,297.78,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.68,297.17,297.15,293.15,0.0,0.0,293.21,0.87,0.48,2.16,291.21,291.15,304.75,298.16,300.27,297.76,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.67,0.67,0.0,330.18,410.0,56816.54,0.0,13335.08,1.0,284.49,291.45,301.16,304.19,293.15,293.15,283.15,17714.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10534.07,0.0,382.21,2275.33,0.0,1637.3,0.58,1.0,0.0,3.0,1.0,0.0
17076900.0,297.52,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.64,297.91,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.68,297.82,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.5,297.79,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.68,297.17,297.15,293.15,0.0,0.0,293.23,0.88,0.48,2.18,291.23,291.15,304.91,298.29,300.33,297.77,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.02,3.6,0.75,0.68,0.68,0.0,328.89,410.0,57706.39,0.0,13341.18,1.0,284.49,291.46,301.3,304.37,293.15,293.15,283.15,17666.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10669.6,0.0,394.61,2275.33,0.0,1644.47,0.59,1.0,0.0,3.0,1.0,0.0
17077200.0,297.53,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.64,297.91,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.67,297.83,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.5,297.8,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.67,297.17,297.15,293.15,0.0,0.0,293.25,0.88,0.49,2.19,291.25,291.15,305.04,298.41,300.39,297.78,293.25,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.02,3.6,0.75,0.69,0.69,0.0,327.6,410.0,58601.05,0.0,13347.25,1.0,284.5,291.46,301.41,304.53,293.15,293.15,283.15,17646.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10804.57,0.0,408.4,2275.33,0.0,1657.79,0.59,1.0,0.0,3.0,1.0,0.0
17077500.0,297.54,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.63,297.92,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.67,297.83,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.49,297.8,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.67,297.17,297.15,293.15,0.0,0.0,293.25,0.89,0.49,2.21,291.25,291.15,305.15,298.5,300.43,297.78,293.25,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.02,3.61,0.75,0.69,0.69,0.0,326.42,410.0,59420.0,0.0,13352.78,1.0,284.5,291.45,301.51,304.67,293.15,293.15,283.15,17658.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10926.59,0.0,422.43,2275.33,0.0,1676.38,0.6,1.0,0.0,3.0,1.0,0.0
17077800.0,297.54,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.63,297.91,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.66,297.83,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.49,297.81,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.66,297.17,297.15,293.15,0.0,0.0,293.25,0.89,0.49,2.22,291.25,291.15,305.21,298.56,300.45,297.78,293.25,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.02,3.61,0.75,0.7,0.7,0.0,325.47,410.0,60080.43,0.0,13357.24,1.0,284.5,291.44,301.56,304.77,293.15,293.15,283.15,17704.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,11022.33,0.0,435.33,2275.33,0.0,1699.54,0.61,1.0,0.0,3.0,1.0,0.0
17078100.0,297.53,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.63,297.91,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.66,297.83,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.49,297.8,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.66,297.16,297.15,293.15,0.0,0.0,293.23,0.89,0.5,2.23,291.23,291.15,305.22,298.57,300.45,297.78,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.02,3.61,0.75,0.7,0.7,0.0,324.85,410.0,60499.72,0.0,13360.15,1.0,284.5,291.42,301.57,304.81,293.15,293.15,283.15,17786.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11078.24,0.0,445.59,2275.33,0.0,1727.28,0.61,1.0,0.0,3.0,1.0,0.0
17078400.0,297.52,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.63,297.9,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.66,297.82,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.49,297.8,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.66,297.15,297.15,293.15,0.0,0.0,293.2,0.89,0.5,2.24,291.2,291.15,305.15,298.52,300.42,297.77,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.02,3.61,0.75,0.7,0.7,0.0,324.65,410.0,60590.74,0.0,13361.05,1.0,284.5,291.39,301.53,304.77,293.15,293.15,283.15,17905.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11079.83,0.0,451.48,2275.33,0.0,1759.01,0.61,1.0,0.0,3.0,1.0,0.0
17078700.0,297.51,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.63,297.89,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.66,297.8,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.49,297.79,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,293.17,0.89,0.49,2.23,291.17,291.15,305.04,298.44,300.37,297.75,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.02,3.61,0.75,0.7,0.7,0.0,324.98,410.0,60384.89,0.0,13359.53,1.0,284.49,291.36,301.44,304.68,293.15,293.15,283.15,18019.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11034.66,0.0,452.03,2275.33,0.0,1779.1,0.61,1.0,0.0,3.0,1.0,0.0
17079000.0,297.49,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.63,297.87,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.67,297.78,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.49,297.77,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,293.15,0.89,0.49,2.22,291.15,291.15,304.93,298.36,300.32,297.74,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.02,3.61,0.75,0.7,0.7,0.0,325.77,410.0,60027.82,0.0,13355.81,1.0,284.49,291.35,301.36,304.58,293.15,293.15,283.15,18096.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10971.18,0.0,448.81,2275.33,0.0,1786.99,0.61,1.0,0.0,3.0,1.0,0.0
17079300.0,297.47,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.64,297.86,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.67,297.77,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.49,297.76,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,293.12,0.88,0.49,2.2,291.12,291.15,304.82,298.28,300.27,297.72,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.75,0.69,0.69,0.0,326.94,410.0,59564.09,0.0,13350.32,1.0,284.48,291.33,301.28,304.47,293.15,293.15,283.15,18152.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10895.12,0.0,442.99,2275.33,0.0,1789.88,0.61,1.0,0.0,3.0,1.0,0.0
17079600.0,297.46,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.64,297.84,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.67,297.75,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.5,297.74,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,293.11,0.88,0.48,2.18,291.11,291.15,304.71,298.19,300.22,297.71,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.6,0.75,0.69,0.69,0.0,328.41,410.0,59018.27,0.0,13343.44,1.0,284.48,291.33,301.19,304.36,293.15,293.15,283.15,18196.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10809.47,0.0,435.22,2275.33,0.0,1789.17,0.61,1.0,0.0,3.0,1.0,0.0
17079900.0,297.44,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.65,297.82,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.68,297.73,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.5,297.73,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,293.09,0.87,0.48,2.16,291.09,291.15,304.6,298.11,300.17,297.69,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.68,0.68,0.0,330.09,410.0,58408.52,0.0,13335.5,1.0,284.47,291.32,301.11,304.25,293.15,293.15,283.15,18230.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10716.58,0.0,425.99,2275.33,0.0,1785.59,0.6,1.0,0.0,3.0,1.0,0.0
17080200.0,297.42,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.65,297.81,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.69,297.71,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.51,297.71,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,293.08,0.87,0.47,2.14,291.08,291.15,304.49,298.03,300.12,297.67,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.68,0.68,0.0,331.92,410.0,57750.4,0.0,13326.85,1.0,284.47,291.32,301.02,304.13,293.15,293.15,283.15,18257.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10618.51,0.0,415.73,2275.33,0.0,1779.76,0.6,1.0,0.0,3.0,1.0,0.0
17080500.0,297.4,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.66,297.79,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.69,297.69,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.51,297.7,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,293.07,0.86,0.47,2.11,291.07,291.15,304.37,297.94,300.07,297.66,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.68,0.68,0.0,333.84,410.0,57055.41,0.0,13317.76,1.0,284.47,291.32,300.94,304.01,293.15,293.15,283.15,18277.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10516.73,0.0,404.76,2275.33,0.0,1772.14,0.59,1.0,0.0,3.0,1.0,0.0
17080800.0,297.39,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.66,297.78,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.7,297.68,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.52,297.68,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,293.06,0.86,0.46,2.08,291.06,291.15,304.25,297.85,300.02,297.64,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.67,0.67,0.0,335.8,410.0,56332.45,0.0,13308.46,1.0,284.46,291.32,300.85,303.88,293.15,293.15,283.15,18293.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10412.42,0.0,393.35,2275.33,0.0,1763.14,0.58,1.0,0.0,3.0,1.0,0.0
17081100.0,297.37,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.67,297.76,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.7,297.67,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.52,297.67,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,293.06,0.85,0.45,2.06,291.06,291.15,304.13,297.76,299.97,297.63,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.59,0.75,0.66,0.66,0.0,337.76,410.0,55586.65,0.0,13299.12,1.0,284.46,291.32,300.76,303.75,293.15,293.15,283.15,18306.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10306.24,0.0,381.67,2275.33,0.0,1752.97,0.58,1.0,0.0,3.0,1.0,0.0
17081400.0,297.35,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.67,297.75,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.71,297.65,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.52,297.66,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.71,297.12,297.15,293.15,0.0,0.0,293.05,0.84,0.45,2.03,291.05,291.15,304.01,297.67,299.91,297.61,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.66,0.66,0.0,339.69,410.0,54821.42,0.0,13289.85,1.0,284.46,291.33,300.67,303.62,293.15,293.15,283.15,18315.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10198.63,0.0,369.85,2275.33,0.0,1741.72,0.57,1.0,0.0,3.0,1.0,0.0
17081700.0,297.34,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.68,297.73,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.72,297.64,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.72,297.12,297.15,293.15,0.0,0.0,293.05,0.84,0.44,2.01,291.05,291.15,303.88,297.58,299.86,297.6,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.65,0.65,0.0,341.6,410.0,54040.37,0.0,13280.7,1.0,284.45,291.34,300.57,303.49,293.15,293.15,283.15,18323.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10090.11,0.0,358.01,2275.33,0.0,1729.71,0.56,1.0,0.0,3.0,1.0,0.0
17082000.0,297.32,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.69,297.72,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.72,297.63,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.72,297.12,297.15,293.15,0.0,0.0,293.04,0.83,0.44,1.98,291.04,291.15,303.75,297.48,299.81,297.59,293.04,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.65,0.65,0.0,343.46,410.0,53243.16,0.0,13271.75,1.0,284.45,291.34,300.48,303.35,293.15,293.15,283.15,18330.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9980.57,0.0,346.18,2275.33,0.0,1716.66,0.56,1.0,0.0,3.0,1.0,0.0
17082300.0,297.3,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.69,297.71,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.73,297.61,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.54,297.62,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.73,297.12,297.15,293.15,0.0,0.0,293.04,0.83,0.43,1.95,291.04,291.15,303.62,297.38,299.75,297.57,293.04,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.64,0.64,0.0,345.41,410.0,52420.42,0.0,13262.31,1.0,284.44,291.35,300.38,303.21,293.15,293.15,283.15,18339.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9869.02,0.0,334.37,2275.33,0.0,1703.62,0.55,1.0,0.0,3.0,1.0,0.0
17082600.0,297.28,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.7,297.69,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.73,297.6,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.54,297.6,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.73,297.11,297.15,293.15,0.0,0.0,293.04,0.82,0.42,1.93,291.04,291.15,303.5,297.28,299.7,297.56,293.04,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.75,0.64,0.64,0.0,347.57,410.0,51565.59,0.0,13251.84,1.0,284.44,291.36,300.27,303.06,293.15,293.15,283.15,18350.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9754.46,0.0,322.47,2275.33,0.0,1689.28,0.54,1.0,0.0,3.0,1.0,0.0
17082900.0,297.26,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.7,297.67,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.74,297.58,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.55,297.58,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.74,297.11,297.15,293.15,0.0,0.0,293.03,0.81,0.42,1.9,291.03,291.15,303.37,297.17,299.65,297.54,293.03,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.75,0.63,0.63,0.0,349.95,410.0,50686.02,0.0,13240.27,1.0,284.43,291.37,300.17,302.91,293.15,293.15,283.15,18359.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9638.34,0.0,310.55,2275.33,0.0,1672.76,0.54,1.0,0.0,3.0,1.0,0.0
17083200.0,297.24,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.71,297.65,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.75,297.56,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.55,297.56,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.75,297.11,297.15,293.15,0.0,0.0,293.03,0.81,0.41,1.86,291.03,291.15,303.25,297.06,299.59,297.52,293.03,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.75,0.62,0.62,0.0,352.53,410.0,49795.02,0.0,13227.67,1.0,284.43,291.37,300.06,302.76,293.15,293.15,283.15,18364.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.71,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9522.61,0.0,298.74,2275.33,0.0,1654.05,0.53,1.0,0.0,3.0,1.0,0.0
17083500.0,297.22,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.72,297.63,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.76,297.54,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.76,297.1,297.15,293.15,0.0,0.0,293.03,0.8,0.4,1.83,291.03,291.15,303.13,296.96,299.54,297.51,293.03,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.0,3.55,0.75,0.62,0.62,0.0,355.28,410.0,48983.61,0.0,13214.24,1.0,284.43,291.39,299.95,302.61,293.15,293.15,283.15,18354.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9415.72,0.0,287.46,2275.33,0.0,1635.59,0.52,1.0,0.0,3.0,1.0,0.0
17083800.0,297.19,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.73,297.61,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.76,297.53,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.76,297.1,297.15,293.15,0.0,0.0,293.03,0.79,0.39,1.79,291.03,291.15,303.0,296.86,299.48,297.49,293.03,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.0,3.54,0.75,0.61,0.61,0.0,358.16,410.0,48178.18,0.0,13200.04,1.0,284.42,291.41,299.85,302.47,293.15,293.15,283.15,18347.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9312.07,0.0,276.72,2275.33,0.0,1616.54,0.51,1.0,0.0,3.0,1.0,0.0
17084100.0,297.17,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.73,297.59,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.77,297.51,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.57,297.51,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.77,297.1,297.15,293.15,0.0,0.0,293.03,0.78,0.38,1.75,291.03,291.15,302.88,296.76,299.43,297.47,293.03,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.0,3.54,0.76,0.6,0.6,0.0,361.16,410.0,47384.61,0.0,13185.2,1.0,284.42,291.43,299.76,302.33,293.15,293.15,283.15,18339.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9212.29,0.0,266.47,2275.33,0.0,1595.45,0.51,1.0,0.0,3.0,1.0,0.0
17084400.0,297.14,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.74,297.57,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.78,297.49,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.58,297.49,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.78,297.1,297.15,293.15,0.0,0.0,293.03,0.77,0.38,1.72,291.03,291.15,302.74,296.67,299.37,297.46,293.03,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.0,3.53,0.76,0.6,0.6,0.0,364.26,410.0,46611.29,0.0,13169.8,1.0,284.42,291.45,299.67,302.2,293.15,293.15,283.15,18327.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9117.62,0.0,256.79,2275.33,0.0,1572.26,0.5,1.0,0.0,3.0,1.0,0.0
17084700.0,297.11,297.15,293.15,0.0,0.0,293.03,1.0,0.99,0.75,297.55,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.79,297.47,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.58,297.47,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.79,297.1,297.15,293.15,0.0,0.0,293.03,0.76,0.37,1.68,291.03,291.15,302.61,296.59,299.32,297.44,293.03,1.0,1.0,0.41,0.41,0.59,0.41,5.52,2.0,3.52,0.76,0.59,0.59,0.0,367.44,410.0,45866.71,0.0,13153.93,1.0,284.41,291.47,299.59,302.08,293.15,293.15,283.15,18312.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9029.19,0.0,247.74,2275.33,0.0,1547.12,0.49,1.0,0.0,3.0,1.0,0.0
17085000.0,297.08,297.15,293.15,0.0,0.0,293.03,1.0,0.98,0.76,297.53,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.8,297.45,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.59,297.45,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.8,297.1,297.15,293.15,0.0,0.0,293.03,0.76,0.36,1.64,291.03,291.15,302.46,296.53,299.26,297.43,293.03,1.0,1.0,0.41,0.41,0.59,0.41,5.52,2.0,3.51,0.76,0.59,0.59,0.0,370.68,410.0,45160.39,0.0,13137.66,1.0,284.41,291.48,299.52,301.98,293.15,293.15,283.15,18293.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8948.1,0.0,239.4,2275.33,0.0,1520.41,0.49,1.0,0.0,3.0,1.0,0.0
17085300.0,297.05,297.15,293.15,0.0,0.0,293.04,1.0,0.96,0.77,297.51,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.81,297.44,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.6,297.43,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.81,297.1,297.15,293.15,0.0,0.0,293.04,0.75,0.35,1.6,291.04,291.15,302.31,296.47,299.2,297.42,293.04,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.0,3.51,0.76,0.58,0.58,0.0,373.97,410.0,44496.93,0.0,13121.04,1.0,284.4,291.5,299.46,301.89,293.15,293.15,283.15,18271.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8874.97,0.0,231.83,2275.33,0.0,1492.35,0.48,1.0,0.0,3.0,1.0,0.0
17085600.0,297.02,297.15,293.15,0.0,0.0,293.04,1.0,0.94,0.78,297.49,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.82,297.42,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.6,297.41,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.82,297.1,297.15,293.15,0.0,0.0,293.04,0.74,0.34,1.56,291.04,291.15,302.15,296.43,299.13,297.4,293.04,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.0,3.5,0.76,0.58,0.58,0.0,377.26,410.0,43867.41,0.0,13104.36,1.0,284.4,291.51,299.42,301.81,293.15,293.15,283.15,18251.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.47,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8809.2,0.0,224.96,2275.33,0.0,1462.64,0.48,1.0,0.0,3.0,1.0,0.0
17085900.0,296.99,297.15,293.15,0.0,0.0,293.05,1.0,0.91,0.78,297.47,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.83,297.4,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.61,297.39,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.83,297.1,297.15,293.15,0.0,0.0,293.05,0.73,0.33,1.52,291.05,291.15,301.98,296.39,299.05,297.38,293.05,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.0,3.49,0.76,0.57,0.57,0.0,380.5,410.0,43278.19,0.0,13087.86,1.0,284.4,291.52,299.39,301.75,293.15,293.15,283.15,18232.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.45,1.98,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8749.74,0.0,218.76,2275.33,0.0,1435.64,0.47,1.0,0.0,3.0,1.0,0.0
17086200.0,296.96,297.15,293.15,0.0,0.0,293.06,1.0,0.88,0.79,297.45,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.84,297.38,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.62,297.37,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.84,297.1,297.15,293.15,0.0,0.0,293.05,0.72,0.32,1.48,291.06,291.15,301.82,296.36,298.98,297.36,293.06,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.0,3.48,0.76,0.57,0.57,0.0,383.84,410.0,42709.84,0.0,13072.06,1.0,284.39,291.53,299.35,301.68,293.15,293.15,283.15,18220.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8692.37,0.0,213.04,2275.33,0.0,1412.01,0.47,1.0,0.0,3.0,1.0,0.0
17086500.0,296.97,297.15,293.15,0.0,0.0,293.06,0.99,0.85,0.77,297.42,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.85,297.35,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.63,297.34,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.85,297.1,297.15,293.15,0.0,0.0,293.06,0.71,0.31,1.44,291.06,291.15,301.65,296.32,298.91,297.33,293.06,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.0,3.47,0.77,0.56,0.56,0.0,390.69,410.0,42114.5,0.0,13035.42,1.0,284.39,291.54,299.31,301.62,293.15,293.15,283.15,18223.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8633.01,0.0,207.48,2275.33,0.0,1388.22,0.46,1.0,0.0,3.0,1.0,0.0
17086800.0,296.98,297.15,293.15,0.0,0.0,293.06,0.97,0.82,0.74,297.39,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.87,297.32,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.64,297.31,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.87,297.1,297.15,293.15,0.0,0.0,293.06,0.7,0.31,1.41,291.06,291.15,301.48,296.28,298.83,297.3,293.06,1.0,1.0,0.42,0.42,0.58,0.42,5.45,1.99,3.46,0.77,0.56,0.56,0.0,397.52,410.0,41510.59,0.0,12999.85,1.0,284.39,291.54,299.28,301.55,293.15,293.15,283.15,18223.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8573.1,0.0,201.96,2275.33,0.0,1363.38,0.46,1.0,0.0,3.0,1.0,0.0
17087100.0,297.0,297.15,293.15,0.0,0.0,293.06,0.95,0.79,0.72,297.36,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.88,297.3,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.65,297.28,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.88,297.1,297.15,293.15,0.0,0.0,293.06,0.69,0.3,1.38,291.06,291.15,301.32,296.24,298.76,297.28,293.06,1.0,1.0,0.42,0.42,0.58,0.42,5.43,1.99,3.44,0.77,0.55,0.55,0.0,403.15,410.0,40918.06,0.0,12970.28,1.0,284.38,291.55,299.24,301.48,293.15,293.15,283.15,18218.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.36,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8514.36,0.0,196.62,2275.33,0.0,1338.58,0.45,1.0,0.0,3.0,1.0,0.0
17087400.0,297.01,297.15,293.15,0.0,0.0,293.06,0.94,0.77,0.69,297.34,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.89,297.27,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.66,297.26,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.89,297.1,297.15,293.15,0.0,0.0,293.06,0.69,0.3,1.38,291.06,291.15,301.15,296.2,298.69,297.25,293.06,1.0,1.0,0.42,0.42,0.58,0.42,5.43,1.99,3.44,0.77,0.55,0.55,0.0,405.52,410.0,40374.18,0.0,12957.75,1.0,284.38,291.55,299.19,301.41,293.15,293.15,283.15,18202.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.34,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8460.03,0.0,191.68,2275.33,0.0,1315.69,0.45,1.0,0.0,3.0,1.0,0.0
17087700.0,297.03,297.15,293.15,0.0,0.0,293.06,0.93,0.75,0.68,297.32,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.9,297.25,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.66,297.24,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.9,297.09,297.15,293.15,0.0,0.0,293.06,0.69,0.3,1.38,291.06,291.15,300.98,296.16,298.61,297.23,293.06,1.0,1.0,0.42,0.42,0.58,0.42,5.42,1.99,3.43,0.77,0.55,0.55,0.0,407.65,410.0,39848.21,0.0,12946.47,1.0,284.37,291.56,299.15,301.34,293.15,293.15,283.15,18194.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8407.34,0.0,187.1,2275.33,0.0,1294.56,0.44,1.0,0.0,3.0,1.0,0.0
17088000.0,297.04,297.15,293.15,0.0,0.0,293.06,0.92,0.73,0.66,297.3,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.9,297.23,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.66,297.21,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.9,297.08,297.15,293.15,0.0,0.0,293.06,0.69,0.3,1.38,291.06,291.15,300.82,296.11,298.54,297.21,293.06,1.0,1.0,0.42,0.42,0.58,0.42,5.42,1.99,3.42,0.78,0.54,0.54,0.0,409.6,410.0,39330.05,0.0,12936.09,1.0,284.37,291.56,299.11,301.27,293.15,293.15,283.15,18189.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8355.44,0.0,182.74,2275.33,0.0,1274.03,0.44,1.0,0.0,3.0,1.0,0.0
17088300.0,297.05,297.15,293.15,0.0,0.0,293.06,0.91,0.71,0.64,297.27,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.9,297.2,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.67,297.19,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.9,297.07,297.15,293.15,0.0,0.0,293.06,0.69,0.3,1.38,291.06,291.15,300.65,296.07,298.47,297.19,293.06,1.0,1.0,0.42,0.42,0.58,0.42,5.41,1.99,3.41,0.78,0.54,0.54,0.0,410.07,410.0,38797.02,0.0,12877.32,1.0,284.36,291.57,299.06,301.2,293.15,293.15,283.15,18190.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8302.59,0.0,178.46,2275.33,0.0,1253.28,0.44,1.0,0.0,3.0,1.0,0.0
17088600.0,297.05,297.15,293.15,0.0,0.0,293.06,0.9,0.69,0.63,297.25,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.9,297.18,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.67,297.17,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.9,297.06,297.15,293.15,0.0,0.0,293.06,0.69,0.3,1.38,291.06,291.15,300.48,296.02,298.4,297.17,293.06,1.0,1.0,0.42,0.42,0.58,0.42,5.4,1.99,3.4,0.78,0.53,0.53,0.0,410.07,410.0,38258.75,0.0,12806.98,1.0,284.36,291.57,299.02,301.13,293.15,293.15,283.15,18191.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8249.42,0.0,174.22,2275.33,0.0,1231.86,0.43,1.0,0.0,3.0,1.0,0.0
17088900.0,297.06,297.15,293.15,0.0,0.0,293.06,0.89,0.68,0.61,297.23,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.91,297.16,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.91,297.04,297.15,293.15,0.0,0.0,293.06,0.69,0.3,1.38,291.06,291.15,300.32,295.98,298.33,297.15,293.06,1.0,1.0,0.42,0.42,0.58,0.42,5.38,1.99,3.39,0.78,0.53,0.53,0.0,410.06,410.0,37722.79,0.0,12741.13,1.0,284.35,291.57,298.97,301.05,293.15,293.15,283.15,18189.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8196.67,0.0,170.07,2275.33,0.0,1210.45,0.43,1.0,0.0,3.0,1.0,0.0
17089200.0,297.06,297.15,293.15,0.0,0.0,293.06,0.88,0.66,0.6,297.21,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.91,297.14,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.91,297.03,297.15,293.15,0.0,0.0,293.06,0.69,0.3,1.38,291.06,291.15,300.15,295.93,298.25,297.13,293.06,1.0,0.99,0.42,0.42,0.58,0.42,5.37,1.99,3.38,0.78,0.52,0.52,0.0,410.06,410.0,37187.99,0.0,12678.53,1.0,284.35,291.58,298.92,300.98,293.15,293.15,283.15,18187.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8144.21,0.0,166.03,2275.33,0.0,1189.14,0.42,1.0,0.0,3.0,1.0,0.0
17089500.0,297.95,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,296.28,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,294.22,303.15,299.98,295.88,296.2,296.2,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.83,410.0,73.05,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17089800.0,298.28,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,296.28,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,294.22,303.15,299.82,295.83,296.2,296.2,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.78,410.0,1.58,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090100.0,298.45,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.28,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,294.22,303.15,299.65,295.77,296.2,296.2,291.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.73,410.0,2.2,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090400.0,298.55,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,296.28,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,294.22,303.15,299.48,295.72,296.2,296.2,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.69,410.0,2.49,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090700.0,298.6,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,296.28,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,294.22,303.15,299.32,295.66,296.2,296.2,291.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.51,410.0,2.69,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
