time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17115900.0,298.55,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116200.0,298.55,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116500.0,298.55,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116800.0,298.55,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117100.0,298.55,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117400.0,298.55,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117700.0,298.55,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118000.0,298.55,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118300.0,298.55,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118600.0,298.55,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118900.0,298.55,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119200.0,298.55,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119500.0,298.55,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.12,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119800.0,298.54,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.04,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120100.0,298.54,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120400.0,298.53,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120700.0,298.52,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121000.0,298.51,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121300.0,298.5,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121600.0,298.49,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121900.0,298.49,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122200.0,298.49,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122500.0,298.48,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122800.0,298.48,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123100.0,298.48,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123400.0,298.48,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123700.0,298.48,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124000.0,298.48,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124300.0,298.48,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124600.0,298.49,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124900.0,298.49,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125200.0,298.5,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.15,295.15,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125500.0,298.51,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.18,295.16,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125800.0,298.52,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.27,295.2,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126100.0,298.54,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.42,295.26,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126400.0,298.55,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.59,295.33,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126700.0,298.57,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,295.8,295.4,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127000.0,298.59,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,296.02,295.48,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127300.0,298.61,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,296.26,295.56,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127600.0,298.63,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,296.48,295.63,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127900.0,298.65,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,296.7,295.69,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128200.0,298.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,296.89,295.74,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128500.0,298.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,297.04,295.76,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128800.0,298.73,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,297.15,295.77,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129100.0,298.76,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,297.23,295.77,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129400.0,298.79,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,297.32,295.77,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.03,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129700.0,298.83,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,297.4,295.77,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130000.0,298.86,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,297.48,295.78,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.06,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130300.0,298.9,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,297.57,295.78,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130600.0,298.93,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,294.17,303.15,297.65,295.79,296.22,296.19,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.01,0.0,0.0,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130900.0,298.67,297.15,293.15,0.0,0.0,297.35,0.96,0.66,0.57,298.52,297.15,293.15,0.0,0.0,297.35,0.95,0.63,0.58,298.47,297.15,293.15,0.0,0.0,297.35,0.94,0.62,0.42,298.54,297.15,293.15,0.0,0.0,297.35,0.95,0.63,0.58,298.27,297.15,293.15,0.0,0.0,297.35,0.92,0.58,2.53,295.35,291.15,297.73,295.81,297.73,298.53,297.36,1.0,1.0,1.0,1.0,0.0,1.0,5.61,5.61,0.0,4.33,0.0,0.0,0.0,333.74,399.68,1849.59,0.0,13415.73,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131200.0,298.65,297.15,293.15,0.0,0.0,297.76,1.0,0.92,0.53,298.45,297.15,293.15,0.0,0.0,297.76,1.0,0.86,0.56,298.41,297.15,293.15,0.0,0.0,297.76,1.0,0.84,0.41,298.47,297.15,293.15,0.0,0.0,297.76,1.0,0.86,0.56,298.16,297.15,293.15,0.0,0.0,297.76,1.0,0.76,2.66,295.76,291.15,297.82,295.83,297.82,298.47,297.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.65,410.0,262.15,0.0,13465.83,0.0,284.35,291.58,299.02,300.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131500.0,298.12,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.84,1.0,0.88,2.66,291.83,291.15,297.9,295.85,297.9,298.0,293.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.65,0.65,0.0,298.65,410.0,44345.01,0.0,13465.82,0.0,284.53,292.02,300.29,302.94,293.15,293.15,283.15,11080.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.43,1.85,0.09,5.29,4.13,1.16,0.0,0.0,0.0,9057.41,0.0,160.8,2275.33,0.0,1143.83,0.43,1.0,0.0,3.0,1.0,0.0
17131800.0,297.67,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,293.34,1.0,0.88,2.66,291.34,291.15,297.98,295.88,297.83,297.58,293.34,1.0,1.0,0.62,0.62,0.38,0.62,5.69,3.53,2.16,2.25,0.62,0.62,0.0,297.58,410.0,47138.97,0.0,13484.93,0.0,284.44,291.55,298.89,301.46,293.15,293.15,283.15,16561.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.59,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8965.48,0.0,243.48,2275.33,0.0,1787.54,0.49,1.0,0.0,3.0,1.0,0.0
17132100.0,297.53,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,297.41,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,293.23,1.0,0.85,2.66,291.23,291.15,298.07,295.9,297.8,297.43,293.23,1.0,1.0,0.59,0.59,0.41,0.59,5.69,3.35,2.34,2.07,0.61,0.61,0.0,297.51,410.0,47485.7,0.0,13485.57,0.0,284.42,291.45,298.9,301.45,293.15,293.15,283.15,17739.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9001.11,0.0,261.64,2275.33,0.0,1737.5,0.5,1.0,0.0,3.0,1.0,0.0
17132400.0,297.48,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,297.35,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.37,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,296.89,297.15,293.15,0.0,0.0,293.17,1.0,0.8,2.66,291.17,291.15,298.15,295.94,297.81,297.37,293.17,1.0,1.0,0.57,0.57,0.43,0.57,5.69,3.19,2.5,1.91,0.61,0.61,0.0,297.44,410.0,47184.2,0.0,13486.08,0.0,284.41,291.41,298.93,301.47,293.15,293.15,283.15,18038.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8985.11,0.0,263.31,2275.33,0.0,1718.48,0.5,1.0,0.0,3.0,1.0,0.0
17132700.0,297.46,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,297.32,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.34,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,296.86,297.15,293.15,0.0,0.0,293.14,1.0,0.75,2.66,291.14,291.15,298.23,295.99,297.82,297.34,293.14,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.04,2.65,1.76,0.6,0.6,0.0,297.38,410.0,46809.23,0.0,13486.47,1.0,284.41,291.39,298.98,301.5,293.15,293.15,283.15,18108.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8964.34,0.0,260.7,2275.33,0.0,1682.47,0.5,1.0,0.0,3.0,1.0,0.0
17133000.0,297.44,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,297.3,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.32,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,296.83,297.15,293.15,0.0,0.0,293.13,1.0,0.7,2.66,291.13,291.15,298.32,296.06,297.83,297.32,293.13,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.91,2.78,1.63,0.6,0.6,0.0,297.33,410.0,46501.0,0.0,13486.77,1.0,284.4,291.39,299.05,301.55,293.15,293.15,283.15,18103.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8956.19,0.0,257.54,2275.33,0.0,1640.6,0.5,1.0,0.0,3.0,1.0,0.0
17133300.0,297.43,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,297.29,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.31,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,296.82,297.15,293.15,0.0,0.0,293.13,1.0,0.64,2.66,291.13,291.15,298.4,296.16,297.85,297.31,293.13,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.8,2.89,1.52,0.6,0.6,0.0,297.28,410.0,46302.34,0.0,13487.0,1.0,284.4,291.39,299.15,301.64,293.15,293.15,283.15,18074.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8962.64,0.0,255.03,2275.33,0.0,1601.99,0.5,1.0,0.0,3.0,1.0,0.0
17133600.0,297.43,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.54,297.28,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.57,297.16,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.42,297.29,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.57,296.81,297.15,293.15,0.0,0.0,293.13,0.99,0.58,2.62,291.13,291.15,298.48,296.26,297.86,297.3,293.13,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.7,2.99,1.42,0.6,0.6,0.0,299.54,410.0,46204.27,0.0,13472.03,1.0,284.41,291.39,299.26,301.74,293.15,293.15,283.15,18043.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8981.67,0.0,253.48,2275.33,0.0,1568.37,0.5,1.0,0.0,3.0,1.0,0.0
17133900.0,297.39,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.6,297.25,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.47,297.26,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.63,296.83,297.15,293.15,0.0,0.0,293.13,0.93,0.52,2.37,291.13,291.15,298.57,296.38,297.87,297.27,293.13,1.0,1.0,0.49,0.49,0.51,0.49,5.65,2.6,3.05,1.33,0.6,0.6,0.0,315.83,410.0,46024.36,0.0,13402.76,1.0,284.41,291.39,299.37,301.85,293.15,293.15,283.15,18063.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8995.33,0.0,251.8,2275.33,0.0,1534.37,0.5,1.0,0.0,3.0,1.0,0.0
17134200.0,297.36,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.65,297.21,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.68,297.1,297.15,293.15,0.0,0.0,293.13,1.0,0.99,0.5,297.22,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.68,296.87,297.15,293.15,0.0,0.0,293.13,0.87,0.47,2.16,291.13,291.15,298.65,296.5,297.87,297.23,293.13,1.0,1.0,0.48,0.48,0.52,0.48,5.61,2.52,3.09,1.26,0.6,0.6,0.0,331.03,410.0,45895.65,0.0,13331.9,1.0,284.41,291.4,299.49,301.96,293.15,293.15,283.15,18050.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9014.06,0.0,250.18,2275.33,0.0,1500.74,0.5,1.0,0.0,3.0,1.0,0.0
17134500.0,297.33,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.69,297.18,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.72,297.07,297.15,293.15,0.0,0.0,293.14,1.0,0.97,0.53,297.19,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.72,296.91,297.15,293.15,0.0,0.0,293.14,0.83,0.43,1.97,291.14,291.15,298.73,296.62,297.88,297.21,293.14,1.0,1.0,0.48,0.48,0.52,0.48,5.58,2.45,3.13,1.19,0.6,0.6,0.0,344.79,410.0,45841.58,0.0,13266.01,1.0,284.41,291.4,299.61,302.08,293.15,293.15,283.15,18026.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9039.08,0.0,249.16,2275.33,0.0,1472.63,0.49,1.0,0.0,3.0,1.0,0.0
17134800.0,297.31,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.76,297.04,297.15,293.15,0.0,0.0,293.14,1.0,0.95,0.56,297.17,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.76,296.95,297.15,293.15,0.0,0.0,293.14,0.8,0.4,1.81,291.14,291.15,298.82,296.74,297.89,297.19,293.14,1.0,1.0,0.47,0.47,0.53,0.47,5.55,2.39,3.16,1.14,0.6,0.6,0.0,356.86,410.0,45849.63,0.0,13207.08,1.0,284.41,291.41,299.73,302.2,293.15,293.15,283.15,18004.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9068.06,0.0,248.83,2275.33,0.0,1451.12,0.49,1.0,0.0,3.0,1.0,0.0
17135100.0,297.3,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.79,297.02,297.15,293.15,0.0,0.0,293.15,1.0,0.93,0.58,297.15,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.79,296.99,297.15,293.15,0.0,0.0,293.15,0.77,0.37,1.69,291.15,291.15,298.9,296.84,297.9,297.16,293.15,1.0,1.0,0.46,0.46,0.54,0.46,5.52,2.33,3.19,1.09,0.6,0.6,0.0,367.12,410.0,45885.91,0.0,13156.05,1.0,284.41,291.41,299.83,302.31,293.15,293.15,283.15,17991.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9096.64,0.0,248.93,2275.33,0.0,1435.4,0.49,1.0,0.0,3.0,1.0,0.0
17135400.0,297.29,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.77,297.12,297.15,293.15,0.0,0.0,293.15,1.0,0.99,0.81,296.99,297.15,293.15,0.0,0.0,293.15,1.0,0.9,0.6,297.13,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.81,297.02,297.15,293.15,0.0,0.0,293.15,0.74,0.34,1.58,291.15,291.15,298.98,296.93,297.91,297.15,293.15,1.0,1.0,0.46,0.46,0.54,0.46,5.5,2.29,3.21,1.05,0.6,0.6,0.0,375.53,410.0,45944.3,0.0,13113.68,1.0,284.41,291.42,299.92,302.4,293.15,293.15,283.15,17982.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9123.24,0.0,249.33,2275.33,0.0,1425.54,0.49,1.0,0.0,3.0,1.0,0.0
17135700.0,297.28,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.79,297.11,297.15,293.15,0.0,0.0,293.15,1.0,0.99,0.83,296.97,297.15,293.15,0.0,0.0,293.15,1.0,0.87,0.61,297.11,297.15,293.15,0.0,0.0,293.15,1.0,0.99,0.83,297.05,297.15,293.15,0.0,0.0,293.15,0.73,0.33,1.5,291.15,291.15,299.07,296.99,297.93,297.14,293.15,1.0,1.0,0.45,0.45,0.55,0.45,5.49,2.25,3.24,1.02,0.6,0.6,0.0,382.42,410.0,45995.45,0.0,13078.79,1.0,284.41,291.42,299.99,302.48,293.15,293.15,283.15,17984.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9144.05,0.0,249.82,2275.33,0.0,1421.57,0.5,1.0,0.0,3.0,1.0,0.0
17136000.0,297.27,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.81,297.09,297.15,293.15,0.0,0.0,293.15,1.0,0.98,0.85,296.98,297.15,293.15,0.0,0.0,293.15,0.98,0.84,0.59,297.09,297.15,293.15,0.0,0.0,293.15,1.0,0.98,0.85,297.07,297.15,293.15,0.0,0.0,293.15,0.71,0.31,1.44,291.15,291.15,299.15,297.03,297.95,297.13,293.15,1.0,1.0,0.45,0.45,0.55,0.45,5.47,2.22,3.25,0.99,0.6,0.6,0.0,390.92,410.0,45965.07,0.0,13034.69,1.0,284.41,291.42,300.03,302.52,293.15,293.15,283.15,18010.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9151.09,0.0,249.82,2275.33,0.0,1421.73,0.5,1.0,0.0,3.0,1.0,0.0
17136300.0,297.27,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.83,297.07,297.15,293.15,0.0,0.0,293.15,1.0,0.96,0.87,297.01,297.15,293.15,0.0,0.0,293.15,0.97,0.82,0.57,297.08,297.15,293.15,0.0,0.0,293.15,1.0,0.97,0.87,297.09,297.15,293.15,0.0,0.0,293.15,0.7,0.3,1.39,291.15,291.15,299.27,297.07,297.99,297.14,293.15,1.0,1.0,0.45,0.45,0.55,0.45,5.45,2.19,3.26,0.96,0.6,0.6,0.0,397.59,410.0,45984.74,0.0,12999.85,1.0,284.41,291.42,300.07,302.56,293.15,293.15,283.15,17993.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9161.76,0.0,249.58,2275.33,0.0,1407.27,0.5,1.0,0.0,3.0,1.0,0.0
17136600.0,297.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.83,297.07,297.15,293.15,0.0,0.0,293.17,1.0,0.95,0.88,297.04,297.15,293.15,0.0,0.0,293.17,0.96,0.8,0.56,297.07,297.15,293.15,0.0,0.0,293.17,1.0,0.95,0.88,297.11,297.15,293.15,0.0,0.0,293.17,0.69,0.3,1.38,291.17,291.15,299.46,297.16,298.07,297.15,293.17,1.0,1.0,0.44,0.44,0.56,0.44,5.44,2.17,3.28,0.94,0.6,0.6,0.0,400.21,410.0,46268.64,0.0,12986.09,1.0,284.42,291.44,300.16,302.65,293.15,293.15,283.15,17910.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9207.51,0.0,251.07,2275.33,0.0,1387.93,0.5,1.0,0.0,3.0,1.0,0.0
17136900.0,297.29,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.83,297.08,297.15,293.15,0.0,0.0,293.19,1.0,0.94,0.88,297.08,297.15,293.15,0.0,0.0,293.19,0.95,0.79,0.55,297.08,297.15,293.15,0.0,0.0,293.19,1.0,0.94,0.88,297.13,297.15,293.15,0.0,0.0,293.19,0.69,0.3,1.38,291.19,291.15,299.71,297.28,298.17,297.16,293.19,1.0,1.0,0.44,0.44,0.56,0.44,5.44,2.15,3.29,0.93,0.61,0.61,0.0,401.17,410.0,46816.17,0.0,12981.03,1.0,284.43,291.45,300.28,302.8,293.15,293.15,283.15,17821.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9286.45,0.0,255.21,2275.33,0.0,1379.27,0.5,1.0,0.0,3.0,1.0,0.0
17137200.0,297.31,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.84,297.1,297.15,293.15,0.0,0.0,293.22,1.0,0.93,0.88,297.11,297.15,293.15,0.0,0.0,293.22,0.95,0.78,0.55,297.09,297.15,293.15,0.0,0.0,293.22,1.0,0.93,0.88,297.15,297.15,293.15,0.0,0.0,293.22,0.69,0.3,1.38,291.22,291.15,300.0,297.43,298.29,297.18,293.22,1.0,1.0,0.44,0.44,0.56,0.44,5.44,2.13,3.31,0.91,0.61,0.61,0.0,402.46,410.0,47576.41,0.0,12974.36,1.0,284.43,291.47,300.43,302.98,293.15,293.15,283.15,17742.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9391.68,0.0,261.89,2275.33,0.0,1379.35,0.5,1.0,0.0,3.0,1.0,0.0
17137500.0,297.33,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.84,297.12,297.15,293.15,0.0,0.0,293.24,1.0,0.92,0.87,297.13,297.15,293.15,0.0,0.0,293.24,0.94,0.77,0.54,297.11,297.15,293.15,0.0,0.0,293.24,1.0,0.92,0.87,297.16,297.15,293.15,0.0,0.0,293.24,0.69,0.3,1.39,291.24,291.15,300.32,297.58,298.42,297.2,293.24,1.0,1.0,0.44,0.44,0.56,0.44,5.43,2.12,3.32,0.9,0.62,0.62,0.0,404.21,410.0,48497.7,0.0,12964.92,1.0,284.44,291.48,300.58,303.18,293.15,293.15,283.15,17675.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9517.17,0.0,270.79,2275.33,0.0,1386.29,0.51,1.0,0.0,3.0,1.0,0.0
17137800.0,297.35,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,293.27,1.0,0.92,0.87,297.15,297.15,293.15,0.0,0.0,293.27,0.95,0.77,0.54,297.13,297.15,293.15,0.0,0.0,293.27,1.0,0.92,0.87,297.17,297.15,293.15,0.0,0.0,293.27,0.7,0.31,1.41,291.27,291.15,300.65,297.74,298.55,297.22,293.27,1.0,1.0,0.44,0.44,0.56,0.44,5.44,2.11,3.33,0.88,0.63,0.63,0.0,401.88,410.0,49586.83,0.0,12977.25,1.0,284.45,291.5,300.75,303.4,293.15,293.15,283.15,17606.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9662.71,0.0,282.01,2275.33,0.0,1401.03,0.52,1.0,0.0,3.0,1.0,0.0
17138100.0,297.39,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.82,297.16,297.15,293.15,0.0,0.0,293.29,1.0,0.92,0.87,297.17,297.15,293.15,0.0,0.0,293.29,0.95,0.78,0.54,297.15,297.15,293.15,0.0,0.0,293.29,1.0,0.92,0.87,297.18,297.15,293.15,0.0,0.0,293.29,0.7,0.31,1.43,291.29,291.15,300.98,297.9,298.68,297.24,293.29,1.0,1.0,0.43,0.43,0.57,0.43,5.45,2.1,3.35,0.87,0.63,0.63,0.0,397.03,410.0,50792.81,0.0,13002.7,1.0,284.46,291.5,300.91,303.62,293.15,293.15,283.15,17553.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.72,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9822.48,0.0,295.48,2275.33,0.0,1423.32,0.53,1.0,0.0,3.0,1.0,0.0
17138400.0,297.42,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.82,297.19,297.15,293.15,0.0,0.0,293.3,1.0,0.93,0.86,297.18,297.15,293.15,0.0,0.0,293.3,0.96,0.78,0.55,297.17,297.15,293.15,0.0,0.0,293.3,1.0,0.92,0.86,297.19,297.15,293.15,0.0,0.0,293.3,0.71,0.32,1.46,291.3,291.15,301.3,298.05,298.81,297.26,293.3,1.0,1.0,0.43,0.43,0.57,0.43,5.46,2.09,3.37,0.87,0.64,0.64,0.0,393.29,410.0,52023.61,0.0,13022.19,1.0,284.47,291.5,301.05,303.83,293.15,293.15,283.15,17529.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.77,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9985.83,0.0,310.54,2275.33,0.0,1450.67,0.54,1.0,0.0,3.0,1.0,0.0
17138700.0,297.46,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,293.31,1.0,0.94,0.85,297.19,297.15,293.15,0.0,0.0,293.31,0.96,0.79,0.55,297.19,297.15,293.15,0.0,0.0,293.31,1.0,0.93,0.85,297.19,297.15,293.15,0.0,0.0,293.31,0.72,0.33,1.49,291.31,291.15,301.59,298.17,298.93,297.28,293.31,1.0,1.0,0.43,0.43,0.57,0.43,5.47,2.09,3.38,0.86,0.65,0.65,0.0,389.38,410.0,53222.12,0.0,13042.43,1.0,284.48,291.5,301.18,304.03,293.15,293.15,283.15,17527.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.81,2.34,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10144.99,0.0,326.46,2275.33,0.0,1481.28,0.55,1.0,0.0,3.0,1.0,0.0
17139000.0,297.5,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.8,297.25,297.15,293.15,0.0,0.0,293.3,1.0,0.96,0.84,297.19,297.15,293.15,0.0,0.0,293.3,0.97,0.8,0.56,297.22,297.15,293.15,0.0,0.0,293.3,1.0,0.94,0.84,297.2,297.15,293.15,0.0,0.0,293.3,0.73,0.33,1.53,291.3,291.15,301.84,298.28,299.03,297.31,293.3,1.0,1.0,0.43,0.43,0.57,0.43,5.48,2.08,3.4,0.85,0.66,0.66,0.0,385.3,410.0,54328.82,0.0,13063.49,1.0,284.48,291.49,301.28,304.19,293.15,293.15,283.15,17548.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10291.46,0.0,342.46,2275.33,0.0,1514.32,0.56,1.0,0.0,3.0,1.0,0.0
17139300.0,297.54,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.79,297.28,297.15,293.15,0.0,0.0,293.29,1.0,0.98,0.83,297.2,297.15,293.15,0.0,0.0,293.29,0.98,0.8,0.56,297.24,297.15,293.15,0.0,0.0,293.29,1.0,0.96,0.83,297.2,297.15,293.15,0.0,0.0,293.29,0.74,0.34,1.56,291.29,291.15,302.03,298.35,299.11,297.33,293.29,1.0,1.0,0.43,0.43,0.57,0.43,5.49,2.08,3.41,0.84,0.66,0.66,0.0,381.18,410.0,55284.84,0.0,13084.58,1.0,284.48,291.47,301.35,304.31,293.15,293.15,283.15,17594.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10416.19,0.0,357.66,2275.33,0.0,1549.2,0.57,1.0,0.0,3.0,1.0,0.0
17139600.0,297.57,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.78,297.31,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.82,297.2,297.15,293.15,0.0,0.0,293.28,0.98,0.81,0.57,297.26,297.15,293.15,0.0,0.0,293.28,1.0,0.98,0.82,297.2,297.15,293.15,0.0,0.0,293.28,0.74,0.35,1.6,291.28,291.15,302.15,298.38,299.17,297.36,293.28,1.0,1.0,0.43,0.43,0.57,0.43,5.5,2.07,3.43,0.83,0.67,0.67,0.0,377.14,410.0,56023.43,0.0,13105.19,1.0,284.48,291.45,301.38,304.39,293.15,293.15,283.15,17666.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10508.93,0.0,370.97,2275.33,0.0,1585.28,0.57,1.0,0.0,3.0,1.0,0.0
