time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17139900.0,297.61,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.77,297.33,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.81,297.19,297.15,293.15,0.0,0.0,293.26,0.99,0.82,0.57,297.28,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.81,297.19,297.15,293.15,0.0,0.0,293.26,0.75,0.36,1.63,291.26,291.15,302.23,298.39,299.21,297.38,293.26,1.0,1.0,0.43,0.43,0.57,0.43,5.51,2.07,3.44,0.83,0.67,0.67,0.0,373.52,410.0,56571.13,0.0,13123.51,1.0,284.48,291.43,301.39,304.42,293.15,293.15,283.15,17735.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10574.89,0.0,381.75,2275.33,0.0,1609.85,0.58,1.0,0.0,3.0,1.0,0.0
17140200.0,297.64,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.76,297.35,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.8,297.18,297.15,293.15,0.0,0.0,293.24,0.99,0.83,0.58,297.29,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.8,297.18,297.15,293.15,0.0,0.0,293.24,0.76,0.36,1.65,291.24,291.15,302.32,298.41,299.24,297.4,293.24,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.06,3.45,0.82,0.68,0.68,0.0,370.68,410.0,57044.8,0.0,13137.78,1.0,284.48,291.41,301.41,304.47,293.15,293.15,283.15,17773.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10635.12,0.0,390.92,2275.33,0.0,1623.93,0.58,1.0,0.0,3.0,1.0,0.0
17140500.0,297.66,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.75,297.36,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.79,297.17,297.15,293.15,0.0,0.0,293.23,1.0,0.83,0.58,297.29,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.79,297.17,297.15,293.15,0.0,0.0,293.23,0.76,0.37,1.67,291.23,291.15,302.4,298.43,299.28,297.42,293.23,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.06,3.46,0.82,0.68,0.68,0.0,368.57,410.0,57473.54,0.0,13148.38,1.0,284.48,291.4,301.44,304.51,293.15,293.15,283.15,17797.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10692.32,0.0,399.09,2275.33,0.0,1634.59,0.59,1.0,0.0,3.0,1.0,0.0
17140800.0,297.69,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.75,297.38,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.79,297.17,297.15,293.15,0.0,0.0,293.22,1.0,0.83,0.58,297.3,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.79,297.17,297.15,293.15,0.0,0.0,293.22,0.77,0.37,1.69,291.22,291.15,302.48,298.47,299.32,297.44,293.22,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.05,3.47,0.81,0.68,0.68,0.0,367.06,410.0,57873.43,0.0,13155.97,1.0,284.49,291.39,301.47,304.56,293.15,293.15,283.15,17814.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10747.59,0.0,406.63,2275.33,0.0,1643.13,0.59,1.0,0.0,3.0,1.0,0.0
17141100.0,297.71,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.75,297.39,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.79,297.17,297.15,293.15,0.0,0.0,293.22,1.0,0.84,0.58,297.3,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.79,297.16,297.15,293.15,0.0,0.0,293.22,0.77,0.37,1.7,291.22,291.15,302.57,298.5,299.35,297.45,293.22,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.05,3.48,0.81,0.69,0.69,0.0,366.1,410.0,58248.9,0.0,13160.75,1.0,284.49,291.38,301.5,304.62,293.15,293.15,283.15,17827.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10801.01,0.0,413.68,2275.33,0.0,1650.32,0.6,1.0,0.0,3.0,1.0,0.0
17141400.0,297.73,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.75,297.41,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.78,297.17,297.15,293.15,0.0,0.0,293.21,1.0,0.84,0.58,297.31,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.78,297.16,297.15,293.15,0.0,0.0,293.21,0.77,0.37,1.7,291.21,291.15,302.65,298.53,299.39,297.47,293.21,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.05,3.48,0.8,0.69,0.69,0.0,365.46,410.0,58602.25,0.0,13163.92,1.0,284.49,291.37,301.53,304.67,293.15,293.15,283.15,17838.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10852.31,0.0,420.33,2275.33,0.0,1656.66,0.6,1.0,0.0,3.0,1.0,0.0
17141700.0,297.74,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.74,297.42,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.78,297.17,297.15,293.15,0.0,0.0,293.2,1.0,0.84,0.58,297.31,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.78,297.16,297.15,293.15,0.0,0.0,293.2,0.77,0.38,1.71,291.2,291.15,302.73,298.57,299.42,297.48,293.2,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.04,3.49,0.8,0.69,0.69,0.0,364.99,410.0,58932.77,0.0,13166.27,1.0,284.49,291.36,301.57,304.72,293.15,293.15,283.15,17849.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10900.92,0.0,426.59,2275.33,0.0,1662.61,0.6,1.0,0.0,3.0,1.0,0.0
17142000.0,297.75,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.74,297.43,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.78,297.18,297.15,293.15,0.0,0.0,293.2,1.0,0.85,0.58,297.31,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.78,297.16,297.15,293.15,0.0,0.0,293.2,0.77,0.38,1.71,291.2,291.15,302.82,298.6,299.46,297.49,293.2,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.04,3.49,0.8,0.69,0.69,0.0,364.64,410.0,59237.05,0.0,13167.98,1.0,284.49,291.36,301.6,304.77,293.15,293.15,283.15,17861.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10945.9,0.0,432.45,2275.33,0.0,1668.52,0.61,1.0,0.0,3.0,1.0,0.0
17142300.0,297.76,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.74,297.45,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.78,297.18,297.15,293.15,0.0,0.0,293.2,1.0,0.85,0.58,297.31,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.78,297.15,297.15,293.15,0.0,0.0,293.2,0.77,0.38,1.72,291.2,291.15,302.9,298.62,299.49,297.5,293.2,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.04,3.49,0.8,0.69,0.69,0.0,364.4,410.0,59508.9,0.0,13169.18,1.0,284.49,291.35,301.62,304.81,293.15,293.15,283.15,17874.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10985.98,0.0,437.82,2275.33,0.0,1674.68,0.61,1.0,0.0,3.0,1.0,0.0
17142600.0,297.76,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.74,297.46,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.78,297.18,297.15,293.15,0.0,0.0,293.19,1.0,0.86,0.58,297.31,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.78,297.15,297.15,293.15,0.0,0.0,293.19,0.77,0.38,1.72,291.19,291.15,302.98,298.64,299.52,297.5,293.19,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.03,3.5,0.79,0.7,0.7,0.0,364.26,410.0,59737.06,0.0,13169.87,1.0,284.49,291.35,301.64,304.84,293.15,293.15,283.15,17891.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11019.16,0.0,442.53,2275.33,0.0,1681.0,0.61,1.0,0.0,3.0,1.0,0.0
17142900.0,297.77,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.74,297.47,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.78,297.18,297.15,293.15,0.0,0.0,293.18,1.0,0.86,0.58,297.31,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.78,297.15,297.15,293.15,0.0,0.0,293.18,0.77,0.38,1.72,291.18,291.15,303.07,298.65,299.56,297.51,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.03,3.5,0.79,0.7,0.7,0.0,364.2,410.0,59913.18,0.0,13170.15,1.0,284.49,291.34,301.65,304.86,293.15,293.15,283.15,17913.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11044.0,0.0,446.45,2275.33,0.0,1688.02,0.61,1.0,0.0,3.0,1.0,0.0
17143200.0,297.77,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.74,297.48,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.78,297.17,297.15,293.15,0.0,0.0,293.18,1.0,0.87,0.58,297.31,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.78,297.15,297.15,293.15,0.0,0.0,293.18,0.77,0.38,1.72,291.18,291.15,303.15,298.65,299.59,297.51,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.03,3.5,0.79,0.7,0.7,0.0,364.23,410.0,60023.81,0.0,13170.03,1.0,284.49,291.33,301.65,304.87,293.15,293.15,283.15,17938.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11058.03,0.0,449.33,2275.33,0.0,1695.3,0.61,1.0,0.0,3.0,1.0,0.0
17143500.0,297.76,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.74,297.48,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.78,297.17,297.15,293.15,0.0,0.0,293.17,1.0,0.87,0.58,297.31,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.78,297.15,297.15,293.15,0.0,0.0,293.17,0.77,0.38,1.72,291.17,291.15,303.23,298.64,299.61,297.51,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.03,3.5,0.79,0.7,0.7,0.0,364.33,410.0,60070.12,0.0,13169.51,1.0,284.49,291.33,301.64,304.86,293.15,293.15,283.15,17966.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11061.54,0.0,451.08,2275.33,0.0,1702.3,0.61,1.0,0.0,3.0,1.0,0.0
17143800.0,297.76,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.74,297.49,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.78,297.17,297.15,293.15,0.0,0.0,293.16,1.0,0.87,0.58,297.31,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.78,297.15,297.15,293.15,0.0,0.0,293.16,0.77,0.38,1.72,291.16,291.15,303.32,298.62,299.64,297.51,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.03,3.5,0.78,0.7,0.7,0.0,364.52,410.0,60056.28,0.0,13168.56,1.0,284.49,291.32,301.63,304.84,293.15,293.15,283.15,17991.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11055.68,0.0,451.67,2275.33,0.0,1707.8,0.61,1.0,0.0,3.0,1.0,0.0
17144100.0,297.75,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.74,297.5,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.78,297.17,297.15,293.15,0.0,0.0,293.15,1.0,0.88,0.58,297.31,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.78,297.15,297.15,293.15,0.0,0.0,293.15,0.77,0.38,1.71,291.15,291.15,303.4,298.6,299.67,297.51,293.15,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.03,3.5,0.78,0.7,0.7,0.0,364.78,410.0,59993.17,0.0,13167.26,1.0,284.49,291.32,301.6,304.82,293.15,293.15,283.15,18015.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11042.27,0.0,451.26,2275.33,0.0,1712.5,0.61,1.0,0.0,3.0,1.0,0.0
17144400.0,297.75,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.74,297.5,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.78,297.17,297.15,293.15,0.0,0.0,293.15,1.0,0.88,0.58,297.31,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,293.15,0.77,0.37,1.71,291.15,291.15,303.48,298.58,299.7,297.51,293.15,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.02,3.5,0.78,0.7,0.7,0.0,365.11,410.0,59885.25,0.0,13165.63,1.0,284.49,291.32,301.58,304.79,293.15,293.15,283.15,18036.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11022.11,0.0,449.92,2275.33,0.0,1716.07,0.61,1.0,0.0,3.0,1.0,0.0
17144700.0,297.74,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.75,297.51,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.78,297.16,297.15,293.15,0.0,0.0,293.14,1.0,0.88,0.58,297.31,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,293.14,0.77,0.37,1.7,291.14,291.15,303.57,298.55,299.73,297.51,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.02,3.51,0.78,0.7,0.7,0.0,365.48,410.0,59741.25,0.0,13163.75,1.0,284.48,291.32,301.55,304.75,293.15,293.15,283.15,18053.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10996.66,0.0,447.79,2275.33,0.0,1718.59,0.61,1.0,0.0,3.0,1.0,0.0
17145000.0,297.73,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.75,297.52,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.79,297.16,297.15,293.15,0.0,0.0,293.13,1.0,0.88,0.58,297.3,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,293.13,0.77,0.37,1.7,291.13,291.15,303.65,298.51,299.76,297.51,293.13,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.02,3.51,0.78,0.69,0.69,0.0,365.89,410.0,59570.03,0.0,13161.71,1.0,284.48,291.31,301.51,304.71,293.15,293.15,283.15,18067.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10967.38,0.0,445.01,2275.33,0.0,1720.07,0.61,1.0,0.0,3.0,1.0,0.0
17145300.0,297.73,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.75,297.53,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.79,297.16,297.15,293.15,0.0,0.0,293.13,1.0,0.89,0.58,297.3,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,293.13,0.77,0.37,1.69,291.13,291.15,303.73,298.48,299.79,297.51,293.13,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.02,3.51,0.78,0.69,0.69,0.0,366.3,410.0,59381.2,0.0,13159.63,1.0,284.48,291.32,301.48,304.67,293.15,293.15,283.15,18077.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.08,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10935.81,0.0,441.76,2275.33,0.0,1720.57,0.61,1.0,0.0,3.0,1.0,0.0
17145600.0,297.72,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.75,297.54,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.79,297.16,297.15,293.15,0.0,0.0,293.13,1.0,0.89,0.58,297.3,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,293.13,0.77,0.37,1.69,291.13,291.15,303.82,298.45,299.82,297.51,293.13,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.02,3.51,0.77,0.69,0.69,0.0,366.71,410.0,59186.08,0.0,13157.61,1.0,284.48,291.32,301.45,304.62,293.15,293.15,283.15,18084.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10903.69,0.0,438.27,2275.33,0.0,1720.18,0.61,1.0,0.0,3.0,1.0,0.0
17145900.0,297.71,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.75,297.55,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.79,297.16,297.15,293.15,0.0,0.0,293.12,1.0,0.89,0.58,297.3,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,293.12,0.77,0.37,1.68,291.12,291.15,303.9,298.42,299.85,297.51,293.12,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.02,3.5,0.77,0.69,0.69,0.0,367.09,410.0,58992.95,0.0,13155.7,1.0,284.48,291.32,301.42,304.58,293.15,293.15,283.15,18086.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10872.39,0.0,434.68,2275.33,0.0,1718.81,0.61,1.0,0.0,3.0,1.0,0.0
17146200.0,297.7,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.75,297.56,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.79,297.16,297.15,293.15,0.0,0.0,293.12,1.0,0.89,0.58,297.3,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,293.12,0.76,0.37,1.68,291.12,291.15,303.98,298.4,299.88,297.51,293.12,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.02,3.5,0.77,0.69,0.69,0.0,367.43,410.0,58812.35,0.0,13153.98,1.0,284.48,291.32,301.4,304.55,293.15,293.15,283.15,18084.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10843.59,0.0,431.17,2275.33,0.0,1716.68,0.6,1.0,0.0,3.0,1.0,0.0
17146500.0,297.7,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.75,297.57,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.79,297.16,297.15,293.15,0.0,0.0,293.13,1.0,0.89,0.59,297.31,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,293.13,0.76,0.37,1.67,291.13,291.15,304.07,298.38,299.91,297.51,293.13,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.02,3.5,0.77,0.69,0.69,0.0,367.73,410.0,58652.06,0.0,13152.46,1.0,284.48,291.33,301.37,304.52,293.15,293.15,283.15,18077.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10818.49,0.0,427.89,2275.33,0.0,1713.5,0.6,1.0,0.0,3.0,1.0,0.0
17146800.0,297.69,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.75,297.58,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.79,297.16,297.15,293.15,0.0,0.0,293.13,1.0,0.89,0.59,297.31,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,293.13,0.76,0.37,1.67,291.13,291.15,304.15,298.36,299.94,297.51,293.13,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.02,3.5,0.77,0.69,0.69,0.0,367.98,410.0,58524.94,0.0,13151.21,1.0,284.48,291.33,301.36,304.5,293.15,293.15,283.15,18066.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10799.11,0.0,425.05,2275.33,0.0,1709.75,0.6,1.0,0.0,3.0,1.0,0.0
17147100.0,297.69,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.75,297.6,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.79,297.17,297.15,293.15,0.0,0.0,293.13,1.0,0.9,0.59,297.31,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,293.13,0.76,0.37,1.67,291.13,291.15,304.23,298.35,299.97,297.52,293.13,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.02,3.5,0.77,0.69,0.69,0.0,368.18,410.0,58431.03,0.0,13150.25,1.0,284.48,291.34,301.35,304.48,293.15,293.15,283.15,18053.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10785.21,0.0,422.73,2275.33,0.0,1706.13,0.6,1.0,0.0,3.0,1.0,0.0
17147400.0,297.68,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.75,297.61,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.79,297.17,297.15,293.15,0.0,0.0,293.13,1.0,0.9,0.59,297.32,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,293.13,0.76,0.37,1.66,291.13,291.15,304.32,298.35,300.01,297.52,293.13,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.02,3.5,0.77,0.69,0.69,0.0,368.3,410.0,58367.07,0.0,13149.61,1.0,284.48,291.34,301.35,304.48,293.15,293.15,283.15,18040.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10775.85,0.0,420.93,2275.33,0.0,1703.27,0.6,1.0,0.0,3.0,1.0,0.0
17147700.0,297.68,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.75,297.63,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.79,297.18,297.15,293.15,0.0,0.0,293.14,1.0,0.91,0.59,297.32,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,293.14,0.76,0.36,1.66,291.14,291.15,304.4,298.35,300.04,297.52,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.02,3.5,0.77,0.68,0.68,0.0,368.37,410.0,58333.45,0.0,13149.28,1.0,284.48,291.35,301.35,304.47,293.15,293.15,283.15,18028.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10771.05,0.0,419.67,2275.33,0.0,1700.84,0.6,1.0,0.0,3.0,1.0,0.0
17148000.0,297.67,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.75,297.64,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.79,297.18,297.15,293.15,0.0,0.0,293.14,1.0,0.91,0.59,297.33,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,293.14,0.76,0.37,1.66,291.14,291.15,304.48,298.35,300.07,297.53,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.02,3.51,0.77,0.68,0.68,0.0,368.38,410.0,58329.13,0.0,13149.24,1.0,284.48,291.36,301.35,304.47,293.15,293.15,283.15,18015.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10770.7,0.0,418.91,2275.33,0.0,1698.68,0.6,1.0,0.0,3.0,1.0,0.0
17148300.0,297.66,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.75,297.66,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.79,297.19,297.15,293.15,0.0,0.0,293.15,1.0,0.92,0.59,297.33,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,293.15,0.76,0.37,1.67,291.15,291.15,304.57,298.36,300.1,297.53,293.15,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.02,3.51,0.77,0.68,0.68,0.0,368.32,410.0,58355.32,0.0,13149.54,1.0,284.48,291.36,301.36,304.48,293.15,293.15,283.15,18002.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10774.95,0.0,418.68,2275.33,0.0,1696.85,0.6,1.0,0.0,3.0,1.0,0.0
17148600.0,297.66,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.75,297.68,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.79,297.19,297.15,293.15,0.0,0.0,293.15,1.0,0.93,0.59,297.33,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,293.15,0.76,0.37,1.67,291.15,291.15,304.65,298.37,300.13,297.53,293.15,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.02,3.51,0.77,0.69,0.69,0.0,368.2,410.0,58412.7,0.0,13150.15,1.0,284.48,291.36,301.37,304.5,293.15,293.15,283.15,17988.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10783.93,0.0,419.0,2275.33,0.0,1695.37,0.6,1.0,0.0,3.0,1.0,0.0
17148900.0,297.65,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.75,297.69,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.79,297.2,297.15,293.15,0.0,0.0,293.15,1.0,0.93,0.59,297.34,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,293.15,0.76,0.37,1.67,291.15,291.15,304.73,298.38,300.17,297.54,293.15,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.02,3.51,0.77,0.69,0.69,0.0,368.02,410.0,58501.01,0.0,13151.03,1.0,284.48,291.37,301.38,304.51,293.15,293.15,283.15,17975.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10797.62,0.0,419.85,2275.33,0.0,1694.18,0.6,1.0,0.0,3.0,1.0,0.0
17149200.0,297.65,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.75,297.71,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.79,297.2,297.15,293.15,0.0,0.0,293.16,1.0,0.94,0.58,297.34,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,293.16,0.76,0.37,1.67,291.16,291.15,304.82,298.4,300.2,297.54,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.02,3.51,0.77,0.69,0.69,0.0,367.8,410.0,58621.29,0.0,13152.14,1.0,284.49,291.37,301.4,304.54,293.15,293.15,283.15,17961.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10816.18,0.0,421.28,2275.33,0.0,1693.31,0.6,1.0,0.0,3.0,1.0,0.0
17149500.0,297.64,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.75,297.72,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.79,297.21,297.15,293.15,0.0,0.0,293.16,1.0,0.95,0.58,297.35,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,293.16,0.76,0.37,1.68,291.16,291.15,304.9,298.43,300.23,297.54,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.02,3.51,0.77,0.69,0.69,0.0,367.54,410.0,58773.2,0.0,13153.44,1.0,284.49,291.37,301.42,304.57,293.15,293.15,283.15,17947.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10839.65,0.0,423.28,2275.33,0.0,1692.83,0.6,1.0,0.0,3.0,1.0,0.0
17149800.0,297.63,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.75,297.74,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.79,297.21,297.15,293.15,0.0,0.0,293.17,1.0,0.97,0.58,297.35,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,293.17,0.77,0.37,1.68,291.17,291.15,304.98,298.45,300.26,297.55,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.02,3.51,0.77,0.69,0.69,0.0,367.26,410.0,58955.67,0.0,13154.86,1.0,284.49,291.38,301.45,304.6,293.15,293.15,283.15,17934.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10867.93,0.0,425.85,2275.33,0.0,1692.58,0.6,1.0,0.0,3.0,1.0,0.0
17150100.0,297.63,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.75,297.75,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,293.17,1.0,0.98,0.58,297.36,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,293.17,0.77,0.37,1.69,291.17,291.15,305.07,298.48,300.3,297.55,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.02,3.51,0.77,0.69,0.69,0.0,366.97,410.0,59167.46,0.0,13156.33,1.0,284.49,291.38,301.48,304.65,293.15,293.15,283.15,17920.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10900.93,0.0,428.97,2275.33,0.0,1692.45,0.6,1.0,0.0,3.0,1.0,0.0
17150400.0,297.62,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.75,297.76,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,293.18,1.0,0.99,0.58,297.36,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,293.18,0.77,0.37,1.69,291.18,291.15,305.15,298.52,300.33,297.55,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.02,3.51,0.77,0.69,0.69,0.0,366.67,410.0,59406.03,0.0,13157.82,1.0,284.49,291.38,301.52,304.69,293.15,293.15,283.15,17908.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10938.21,0.0,432.65,2275.33,0.0,1692.12,0.61,1.0,0.0,3.0,1.0,0.0
17150700.0,297.61,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.75,297.76,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.58,297.35,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,293.17,0.77,0.37,1.68,291.17,291.15,305.19,298.53,300.34,297.54,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.77,0.69,0.69,0.0,366.97,410.0,59539.04,0.0,13156.3,1.0,284.49,291.38,301.53,304.72,293.15,293.15,283.15,17939.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10959.62,0.0,435.85,2275.33,0.0,1703.59,0.61,1.0,0.0,3.0,1.0,0.0
17151000.0,297.6,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.75,297.76,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.79,297.21,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.58,297.35,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,293.16,0.76,0.37,1.68,291.16,291.15,305.16,298.49,300.32,297.54,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.77,0.69,0.69,0.0,367.57,410.0,59452.14,0.0,13153.3,1.0,284.49,291.36,301.5,304.69,293.15,293.15,283.15,18012.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10941.52,0.0,436.48,2275.33,0.0,1720.66,0.61,1.0,0.0,3.0,1.0,0.0
17151300.0,297.58,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.75,297.76,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.79,297.21,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.59,297.34,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,293.14,0.76,0.37,1.67,291.14,291.15,305.08,298.42,300.29,297.53,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.77,0.69,0.69,0.0,368.34,410.0,59136.09,0.0,13149.44,1.0,284.48,291.35,301.42,304.6,293.15,293.15,283.15,18095.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10886.25,0.0,433.61,2275.33,0.0,1735.75,0.61,1.0,0.0,3.0,1.0,0.0
17151600.0,297.57,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.76,297.76,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.8,297.21,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.59,297.34,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,293.11,0.76,0.36,1.66,291.11,291.15,304.95,298.32,300.24,297.53,293.11,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.77,0.69,0.69,0.0,369.25,410.0,58614.11,0.0,13144.85,1.0,284.48,291.34,301.32,304.48,293.15,293.15,283.15,18178.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10799.42,0.0,427.26,2275.33,0.0,1747.23,0.6,1.0,0.0,3.0,1.0,0.0
17151900.0,297.56,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.76,297.76,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.8,297.21,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.59,297.33,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.8,297.13,297.15,293.15,0.0,0.0,293.09,0.76,0.36,1.64,291.09,291.15,304.8,298.2,300.18,297.52,293.09,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.5,0.77,0.68,0.68,0.0,370.29,410.0,57921.69,0.0,13139.63,1.0,284.47,291.33,301.2,304.32,293.15,293.15,283.15,18252.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10688.3,0.0,417.83,2275.33,0.0,1753.54,0.6,1.0,0.0,3.0,1.0,0.0
17152200.0,297.55,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.76,297.75,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.8,297.21,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.59,297.33,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.8,297.13,297.15,293.15,0.0,0.0,293.07,0.75,0.36,1.63,291.07,291.15,304.63,298.08,300.12,297.51,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.01,3.5,0.77,0.68,0.68,0.0,371.42,410.0,57105.38,0.0,13133.96,1.0,284.47,291.32,301.08,304.16,293.15,293.15,283.15,18308.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10561.44,0.0,405.98,2275.33,0.0,1753.68,0.59,1.0,0.0,3.0,1.0,0.0
17152500.0,297.54,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.76,297.75,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.8,297.21,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.59,297.32,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.8,297.13,297.15,293.15,0.0,0.0,293.06,0.75,0.35,1.62,291.06,291.15,304.46,297.95,300.05,297.51,293.06,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.01,3.5,0.77,0.67,0.67,0.0,372.58,410.0,56226.71,0.0,13128.11,1.0,284.46,291.32,300.95,303.98,293.15,293.15,283.15,18345.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10428.85,0.0,392.75,2275.33,0.0,1747.69,0.58,1.0,0.0,3.0,1.0,0.0
17152800.0,297.53,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.77,297.75,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.6,297.32,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.81,297.13,297.15,293.15,0.0,0.0,293.05,0.75,0.35,1.6,291.05,291.15,304.31,297.83,299.99,297.5,293.05,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.01,3.5,0.77,0.66,0.66,0.0,373.7,410.0,55348.08,0.0,13122.44,1.0,284.46,291.32,300.83,303.82,293.15,293.15,283.15,18357.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10300.21,0.0,379.12,2275.33,0.0,1735.44,0.58,1.0,0.0,3.0,1.0,0.0
17153100.0,297.52,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.77,297.75,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.6,297.32,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.81,297.13,297.15,293.15,0.0,0.0,293.04,0.75,0.35,1.59,291.04,291.15,304.19,297.73,299.95,297.5,293.04,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.01,3.49,0.77,0.66,0.66,0.0,374.72,410.0,54532.56,0.0,13117.27,1.0,284.45,291.33,300.73,303.67,293.15,293.15,283.15,18342.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10184.61,0.0,366.06,2275.33,0.0,1717.0,0.57,1.0,0.0,3.0,1.0,0.0
17153400.0,297.51,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.77,297.76,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.81,297.23,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.6,297.31,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,293.05,0.74,0.35,1.58,291.05,291.15,304.11,297.67,299.92,297.5,293.05,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.49,0.77,0.65,0.65,0.0,375.57,410.0,53847.71,0.0,13112.99,1.0,284.45,291.34,300.66,303.56,293.15,293.15,283.15,18300.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10091.41,0.0,354.5,2275.33,0.0,1693.37,0.56,1.0,0.0,3.0,1.0,0.0
17153700.0,297.51,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.77,297.76,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.81,297.24,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.6,297.32,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,293.06,0.74,0.34,1.57,291.06,291.15,304.1,297.63,299.92,297.5,293.06,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.49,0.77,0.65,0.65,0.0,376.17,410.0,53361.61,0.0,13109.97,1.0,284.45,291.36,300.63,303.5,293.15,293.15,283.15,18231.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10029.59,0.0,345.33,2275.33,0.0,1665.89,0.56,1.0,0.0,3.0,1.0,0.0
17154000.0,297.51,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.77,297.78,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.82,297.26,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.6,297.32,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.82,297.15,297.15,293.15,0.0,0.0,293.09,0.74,0.34,1.57,291.09,291.15,304.15,297.65,299.94,297.51,293.09,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.49,0.77,0.65,0.65,0.0,376.45,410.0,53142.46,0.0,13108.52,1.0,284.45,291.39,300.64,303.5,293.15,293.15,283.15,18132.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10007.92,0.0,339.35,2275.33,0.0,1635.85,0.55,1.0,0.0,3.0,1.0,0.0
17154300.0,297.53,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.77,297.81,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.81,297.3,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.6,297.35,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.81,297.17,297.15,293.15,0.0,0.0,293.12,0.74,0.35,1.58,291.12,291.15,304.26,297.7,300.0,297.54,293.12,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.49,0.77,0.65,0.65,0.0,375.18,410.0,53251.95,0.0,13114.96,1.0,284.46,291.41,300.7,303.55,293.15,293.15,283.15,18011.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10029.96,0.0,337.46,2275.33,0.0,1617.94,0.55,1.0,0.0,3.0,1.0,0.0
17154600.0,297.54,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.77,297.83,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.81,297.34,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.6,297.36,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.81,297.18,297.15,293.15,0.0,0.0,293.14,0.75,0.35,1.61,291.14,291.15,304.38,297.75,300.06,297.56,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.01,3.5,0.77,0.65,0.65,0.0,373.17,410.0,53516.05,0.0,13125.15,1.0,284.46,291.43,300.75,303.62,293.15,293.15,283.15,17939.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10070.68,0.0,338.72,2275.33,0.0,1613.15,0.55,1.0,0.0,3.0,1.0,0.0
17154900.0,297.55,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.76,297.85,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.8,297.37,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.8,297.18,297.15,293.15,0.0,0.0,293.16,0.76,0.36,1.63,291.16,291.15,304.52,297.82,300.12,297.57,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.5,0.77,0.65,0.65,0.0,370.95,410.0,53897.58,0.0,13136.31,1.0,284.47,291.45,300.82,303.7,293.15,293.15,283.15,17885.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10125.81,0.0,342.19,2275.33,0.0,1613.15,0.56,1.0,0.0,3.0,1.0,0.0
17155200.0,297.56,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.75,297.87,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.79,297.4,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.59,297.39,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.79,297.19,297.15,293.15,0.0,0.0,293.18,0.76,0.37,1.66,291.18,291.15,304.68,297.88,300.18,297.59,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.02,3.5,0.77,0.66,0.66,0.0,368.72,410.0,54373.22,0.0,13147.54,1.0,284.47,291.46,300.88,303.79,293.15,293.15,283.15,17842.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10193.0,0.0,347.44,2275.33,0.0,1616.7,0.56,1.0,0.0,3.0,1.0,0.0
17155500.0,297.57,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.75,297.89,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.79,297.43,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.58,297.4,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.79,297.18,297.15,293.15,0.0,0.0,293.2,0.77,0.37,1.69,291.2,291.15,304.84,297.95,300.25,297.6,293.2,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.02,3.51,0.77,0.66,0.66,0.0,366.54,410.0,54915.61,0.0,13158.45,1.0,284.48,291.47,300.96,303.89,293.15,293.15,283.15,17807.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10269.12,0.0,354.05,2275.33,0.0,1622.54,0.56,1.0,0.0,3.0,1.0,0.0
17155800.0,297.58,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.74,297.9,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.78,297.46,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.58,297.42,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.78,297.18,297.15,293.15,0.0,0.0,293.21,0.77,0.38,1.71,291.21,291.15,305.01,298.03,300.32,297.62,293.21,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.02,3.51,0.77,0.66,0.66,0.0,364.45,410.0,55510.95,0.0,13168.9,1.0,284.48,291.47,301.03,303.99,293.15,293.15,283.15,17780.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10352.61,0.0,361.85,2275.33,0.0,1630.4,0.57,1.0,0.0,3.0,1.0,0.0
17156100.0,297.58,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.74,297.92,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.78,297.49,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.57,297.43,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.78,297.18,297.15,293.15,0.0,0.0,293.22,0.78,0.38,1.74,291.22,291.15,305.18,298.1,300.39,297.63,293.22,1.0,1.0,0.42,0.42,0.58,0.42,5.54,2.02,3.52,0.77,0.67,0.67,0.0,362.46,410.0,56142.71,0.0,13178.8,1.0,284.48,291.47,301.1,304.1,293.15,293.15,283.15,17758.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10441.49,0.0,370.63,2275.33,0.0,1639.69,0.57,1.0,0.0,3.0,1.0,0.0
17156400.0,297.59,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.73,297.93,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.77,297.52,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.57,297.44,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.77,297.18,297.15,293.15,0.0,0.0,293.23,0.78,0.39,1.76,291.23,291.15,305.35,298.18,300.46,297.64,293.23,1.0,1.0,0.42,0.42,0.58,0.42,5.54,2.02,3.52,0.77,0.67,0.67,0.0,360.58,410.0,56796.12,0.0,13188.11,1.0,284.49,291.47,301.18,304.21,293.15,293.15,283.15,17743.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10533.94,0.0,380.17,2275.33,0.0,1649.96,0.58,1.0,0.0,3.0,1.0,0.0
17156700.0,297.59,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.73,297.94,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.77,297.55,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.57,297.45,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.77,297.18,297.15,293.15,0.0,0.0,293.23,0.79,0.39,1.78,291.23,291.15,305.52,298.25,300.52,297.65,293.23,1.0,1.0,0.42,0.42,0.58,0.42,5.54,2.02,3.52,0.77,0.68,0.68,0.0,358.82,410.0,57458.12,0.0,13196.84,1.0,284.49,291.47,301.25,304.32,293.15,293.15,283.15,17734.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10628.26,0.0,390.3,2275.33,0.0,1660.87,0.58,1.0,0.0,3.0,1.0,0.0
17157000.0,297.6,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.72,297.95,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.76,297.58,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.76,297.18,297.15,293.15,0.0,0.0,293.23,0.79,0.4,1.81,291.23,291.15,305.67,298.32,300.59,297.67,293.23,1.0,1.0,0.42,0.42,0.58,0.42,5.55,2.02,3.53,0.77,0.68,0.68,0.0,357.17,410.0,58116.59,0.0,13204.97,1.0,284.49,291.46,301.32,304.42,293.15,293.15,283.15,17729.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10722.82,0.0,400.82,2275.33,0.0,1672.12,0.59,1.0,0.0,3.0,1.0,0.0
17157300.0,297.6,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.72,297.96,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.76,297.6,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.76,297.18,297.15,293.15,0.0,0.0,293.24,0.8,0.4,1.82,291.24,291.15,305.82,298.39,300.65,297.68,293.24,1.0,1.0,0.42,0.42,0.58,0.42,5.55,2.02,3.53,0.77,0.69,0.69,0.0,355.64,410.0,58760.45,0.0,13212.51,1.0,284.5,291.46,301.39,304.52,293.15,293.15,283.15,17730.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10816.04,0.0,411.55,2275.33,0.0,1683.51,0.59,1.0,0.0,3.0,1.0,0.0
17157600.0,297.6,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.72,297.96,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.75,297.63,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.75,297.17,297.15,293.15,0.0,0.0,293.24,0.8,0.41,1.84,291.24,291.15,305.95,298.45,300.7,297.69,293.24,1.0,1.0,0.42,0.42,0.58,0.42,5.56,2.02,3.53,0.77,0.69,0.69,0.0,354.23,410.0,59378.33,0.0,13219.44,1.0,284.5,291.45,301.45,304.62,293.15,293.15,283.15,17735.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10906.25,0.0,422.3,2275.33,0.0,1694.75,0.6,1.0,0.0,3.0,1.0,0.0
17157900.0,297.61,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.71,297.97,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.75,297.65,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.55,297.48,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.75,297.17,297.15,293.15,0.0,0.0,293.23,0.81,0.41,1.86,291.23,291.15,306.07,298.51,300.75,297.7,293.23,1.0,1.0,0.42,0.42,0.58,0.42,5.56,2.02,3.54,0.77,0.69,0.69,0.0,352.93,410.0,59975.68,0.0,13225.78,1.0,284.5,291.44,301.51,304.71,293.15,293.15,283.15,17741.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.07,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10994.37,0.0,432.97,2275.33,0.0,1704.58,0.61,1.0,0.0,3.0,1.0,0.0
17158200.0,297.61,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.71,297.98,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.75,297.67,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.55,297.49,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.75,297.17,297.15,293.15,0.0,0.0,293.23,0.81,0.41,1.87,291.23,291.15,306.2,298.57,300.8,297.71,293.23,1.0,1.0,0.42,0.42,0.58,0.42,5.56,2.02,3.54,0.77,0.7,0.7,0.0,351.74,410.0,60566.48,0.0,13231.61,1.0,284.5,291.44,301.58,304.8,293.15,293.15,283.15,17744.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11082.78,0.0,443.7,2275.33,0.0,1713.08,0.61,1.0,0.0,3.0,1.0,0.0
17158500.0,297.61,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.71,297.98,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.74,297.7,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.55,297.5,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.74,297.17,297.15,293.15,0.0,0.0,293.23,0.81,0.42,1.89,291.23,291.15,306.33,298.64,300.85,297.71,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.02,3.54,0.77,0.7,0.7,0.0,350.63,410.0,61150.46,0.0,13237.01,1.0,284.5,291.43,301.64,304.9,293.15,293.15,283.15,17746.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11171.27,0.0,454.52,2275.33,0.0,1721.09,0.62,1.0,0.0,3.0,1.0,0.0
17158800.0,297.62,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.7,297.99,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.74,297.72,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.55,297.51,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.74,297.17,297.15,293.15,0.0,0.0,293.23,0.82,0.42,1.9,291.23,291.15,306.45,298.7,300.9,297.72,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.02,3.55,0.77,0.71,0.71,0.0,349.6,410.0,61725.52,0.0,13242.06,1.0,284.51,291.42,301.7,304.99,293.15,293.15,283.15,17749.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11259.36,0.0,465.41,2275.33,0.0,1728.85,0.62,1.0,0.0,3.0,1.0,0.0
17159100.0,297.62,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.7,297.99,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.74,297.74,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.74,297.17,297.15,293.15,0.0,0.0,293.23,0.82,0.42,1.91,291.23,291.15,306.57,298.76,300.94,297.73,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.02,3.55,0.77,0.71,0.71,0.0,348.62,410.0,62288.12,0.0,13246.8,1.0,284.51,291.41,301.76,305.08,293.15,293.15,283.15,17753.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11346.39,0.0,476.33,2275.33,0.0,1736.44,0.63,1.0,0.0,3.0,1.0,0.0
17159400.0,297.62,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.7,297.99,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.73,297.76,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.54,297.52,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.73,297.17,297.15,293.15,0.0,0.0,293.23,0.82,0.43,1.93,291.23,291.15,306.69,298.81,300.99,297.74,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.02,3.55,0.77,0.71,0.71,0.0,347.71,410.0,62831.87,0.0,13251.22,1.0,284.51,291.41,301.81,305.16,293.15,293.15,283.15,17758.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11431.25,0.0,487.16,2275.33,0.0,1743.65,0.63,1.0,0.0,3.0,1.0,0.0
17159700.0,297.62,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.69,298.0,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.73,297.78,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.54,297.53,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.73,297.16,297.15,293.15,0.0,0.0,293.23,0.82,0.43,1.94,291.23,291.15,306.79,298.87,301.03,297.75,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.02,3.55,0.77,0.72,0.72,0.0,346.85,410.0,63355.11,0.0,13255.4,1.0,284.51,291.4,301.87,305.24,293.15,293.15,283.15,17766.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11513.56,0.0,497.86,2275.33,0.0,1750.86,0.64,1.0,0.0,3.0,1.0,0.0
17160000.0,297.62,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.69,298.0,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.73,297.8,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.54,297.53,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.73,297.16,297.15,293.15,0.0,0.0,293.22,0.83,0.43,1.95,291.22,291.15,306.89,298.92,301.07,297.76,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.02,3.55,0.76,0.72,0.72,0.0,346.04,410.0,63849.73,0.0,13259.29,1.0,284.51,291.39,301.92,305.32,293.15,293.15,283.15,17775.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11591.91,0.0,508.27,2275.33,0.0,1757.7,0.64,1.0,0.0,3.0,1.0,0.0
17160300.0,297.62,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.69,298.0,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.73,297.83,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.54,297.54,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.73,297.16,297.15,293.15,0.0,0.0,293.22,0.83,0.43,1.96,291.22,291.15,306.98,298.96,301.11,297.76,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.02,3.56,0.76,0.72,0.72,0.0,345.29,410.0,64314.0,0.0,13262.95,1.0,284.51,291.38,301.97,305.39,293.15,293.15,283.15,17787.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11665.94,0.0,518.33,2275.33,0.0,1764.59,0.65,1.0,0.0,3.0,1.0,0.0
17160600.0,297.62,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.69,298.0,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.72,297.85,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.54,297.54,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,293.22,0.83,0.43,1.97,291.22,291.15,307.05,299.01,301.14,297.77,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.02,3.56,0.76,0.73,0.73,0.0,344.59,410.0,64738.2,0.0,13266.32,1.0,284.51,291.37,302.01,305.46,293.15,293.15,283.15,17800.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11733.87,0.0,527.85,2275.33,0.0,1771.04,0.65,1.0,0.0,3.0,1.0,0.0
17160900.0,297.62,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.69,298.0,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.72,297.87,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,293.21,0.83,0.44,1.98,291.21,291.15,307.11,299.04,301.16,297.78,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.02,3.56,0.76,0.73,0.73,0.0,343.94,410.0,65122.02,0.0,13269.45,1.0,284.51,291.37,302.04,305.51,293.15,293.15,283.15,17817.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11795.58,0.0,536.78,2275.33,0.0,1777.65,0.65,1.0,0.0,3.0,1.0,0.0
17161200.0,297.62,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.68,298.0,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.72,297.9,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,293.21,0.83,0.44,1.98,291.21,291.15,307.15,299.07,301.18,297.78,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.02,3.56,0.76,0.73,0.73,0.0,343.36,410.0,65452.89,0.0,13272.27,1.0,284.51,291.36,302.07,305.56,293.15,293.15,283.15,17836.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11848.75,0.0,544.86,2275.33,0.0,1783.63,0.66,1.0,0.0,3.0,1.0,0.0
17161500.0,297.62,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.68,298.0,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.72,297.92,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,293.2,0.83,0.44,1.99,291.2,291.15,307.16,299.08,301.18,297.79,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.02,3.56,0.76,0.73,0.73,0.0,342.83,410.0,65683.44,0.0,13274.8,1.0,284.51,291.35,302.08,305.59,293.15,293.15,283.15,17875.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11883.92,0.0,551.67,2275.33,0.0,1796.44,0.66,1.0,0.0,3.0,1.0,0.0
17161800.0,297.61,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.68,297.99,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.72,297.95,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,293.18,0.84,0.44,2.0,291.18,291.15,307.13,299.05,301.17,297.79,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.02,3.56,0.76,0.73,0.73,0.0,342.42,410.0,65726.05,0.0,13276.76,1.0,284.51,291.33,302.05,305.57,293.15,293.15,283.15,17941.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11883.97,0.0,555.58,2275.33,0.0,1812.88,0.66,1.0,0.0,3.0,1.0,0.0
17162100.0,297.6,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.68,297.99,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.72,297.97,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,293.16,0.84,0.44,2.0,291.16,291.15,307.06,299.0,301.15,297.79,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.02,3.57,0.76,0.73,0.73,0.0,342.19,410.0,65579.46,0.0,13277.9,1.0,284.51,291.32,302.0,305.51,293.15,293.15,283.15,18017.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11850.6,0.0,555.88,2275.33,0.0,1829.02,0.66,1.0,0.0,3.0,1.0,0.0
