time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17162400.0,297.59,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.68,297.98,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.72,298.0,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,297.54,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,293.14,0.84,0.44,2.0,291.14,291.15,306.97,298.92,301.12,297.8,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.02,3.57,0.76,0.73,0.73,0.0,342.15,410.0,65250.96,0.0,13278.07,1.0,284.5,291.3,301.92,305.42,293.15,293.15,283.15,18093.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11786.55,0.0,552.34,2275.33,0.0,1842.84,0.66,1.0,0.0,3.0,1.0,0.0
17162700.0,297.58,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.68,297.97,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.72,298.02,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,297.53,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,293.12,0.84,0.44,2.0,291.12,291.15,306.86,298.83,301.08,297.79,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.02,3.57,0.76,0.73,0.73,0.0,342.31,410.0,64768.45,0.0,13277.3,1.0,284.5,291.29,301.83,305.3,293.15,293.15,283.15,18164.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11697.86,0.0,545.3,2275.33,0.0,1853.92,0.66,1.0,0.0,3.0,1.0,0.0
17163000.0,297.57,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.68,297.95,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.72,298.03,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,297.53,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,293.1,0.84,0.44,1.99,291.1,291.15,306.74,298.72,301.03,297.79,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.02,3.57,0.76,0.72,0.72,0.0,342.66,410.0,64156.91,0.0,13275.63,1.0,284.5,291.28,301.72,305.16,293.15,293.15,283.15,18224.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11589.84,0.0,535.12,2275.33,0.0,1860.97,0.65,1.0,0.0,3.0,1.0,0.0
17163300.0,297.56,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.68,297.94,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.72,298.05,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,293.08,0.83,0.44,1.99,291.08,291.15,306.61,298.61,300.98,297.79,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.02,3.57,0.76,0.72,0.72,0.0,343.14,410.0,63459.02,0.0,13273.29,1.0,284.49,291.27,301.62,305.02,293.15,293.15,283.15,18271.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11470.39,0.0,522.71,2275.33,0.0,1864.07,0.65,1.0,0.0,3.0,1.0,0.0
17163600.0,297.55,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.69,297.93,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.72,298.07,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,293.07,0.83,0.44,1.98,291.07,291.15,306.48,298.51,300.93,297.79,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.02,3.56,0.76,0.71,0.71,0.0,343.72,410.0,62714.61,0.0,13270.51,1.0,284.49,291.27,301.51,304.87,293.15,293.15,283.15,18301.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11346.6,0.0,508.86,2275.33,0.0,1862.79,0.64,1.0,0.0,3.0,1.0,0.0
17163900.0,297.54,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.69,297.92,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.72,298.09,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,293.06,0.83,0.43,1.97,291.06,291.15,306.37,298.41,300.89,297.79,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.02,3.56,0.76,0.71,0.71,0.0,344.33,410.0,61967.15,0.0,13267.56,1.0,284.48,291.28,301.41,304.74,293.15,293.15,283.15,18314.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11225.67,0.0,494.49,2275.33,0.0,1856.92,0.63,1.0,0.0,3.0,1.0,0.0
17164200.0,297.53,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.69,297.91,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.73,298.1,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,293.06,0.83,0.43,1.96,291.06,291.15,306.27,298.33,300.86,297.79,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.56,0.76,0.7,0.7,0.0,344.92,410.0,61262.92,0.0,13264.73,1.0,284.48,291.28,301.33,304.61,293.15,293.15,283.15,18307.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11115.08,0.0,480.49,2275.33,0.0,1846.85,0.63,1.0,0.0,3.0,1.0,0.0
17164500.0,297.52,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.69,297.9,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.73,298.12,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,293.06,0.83,0.43,1.96,291.06,291.15,306.19,298.27,300.83,297.79,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.56,0.76,0.7,0.7,0.0,345.43,410.0,60643.37,0.0,13262.27,1.0,284.48,291.29,301.26,304.51,293.15,293.15,283.15,18281.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11020.95,0.0,467.63,2275.33,0.0,1832.28,0.62,1.0,0.0,3.0,1.0,0.0
17164800.0,297.52,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.69,297.9,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.73,298.14,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,293.07,0.83,0.43,1.95,291.07,291.15,306.15,298.23,300.82,297.79,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.56,0.76,0.7,0.7,0.0,345.8,410.0,60157.81,0.0,13260.47,1.0,284.48,291.31,301.22,304.45,293.15,293.15,283.15,18234.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10950.7,0.0,456.79,2275.33,0.0,1814.53,0.62,1.0,0.0,3.0,1.0,0.0
17165100.0,297.52,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.69,297.89,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.73,298.15,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.73,297.15,297.15,293.15,0.0,0.0,293.08,0.83,0.43,1.95,291.08,291.15,306.13,298.21,300.81,297.8,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.69,0.69,0.0,346.02,410.0,59813.87,0.0,13259.42,1.0,284.48,291.32,301.21,304.41,293.15,293.15,283.15,18180.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10904.09,0.0,448.4,2275.33,0.0,1798.45,0.61,1.0,0.0,3.0,1.0,0.0
17165400.0,297.51,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.69,297.89,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.73,298.17,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.73,297.15,297.15,293.15,0.0,0.0,293.1,0.83,0.43,1.95,291.1,291.15,306.13,298.21,300.81,297.8,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.69,0.69,0.0,346.07,410.0,59576.78,0.0,13259.15,1.0,284.48,291.34,301.2,304.39,293.15,293.15,283.15,18133.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.08,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10873.38,0.0,442.16,2275.33,0.0,1786.13,0.61,1.0,0.0,3.0,1.0,0.0
17165700.0,297.51,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.69,297.88,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.73,298.19,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.73,297.15,297.15,293.15,0.0,0.0,293.11,0.83,0.43,1.95,291.11,291.15,306.13,298.21,300.82,297.8,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.56,0.76,0.69,0.69,0.0,345.98,410.0,59433.61,0.0,13259.61,1.0,284.48,291.35,301.21,304.39,293.15,293.15,283.15,18092.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10856.23,0.0,437.83,2275.33,0.0,1776.49,0.61,1.0,0.0,3.0,1.0,0.0
17166000.0,297.51,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.69,297.88,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.73,298.21,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.73,297.15,297.15,293.15,0.0,0.0,293.12,0.83,0.43,1.95,291.12,291.15,306.14,298.22,300.82,297.81,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.56,0.76,0.69,0.69,0.0,345.76,410.0,59366.78,0.0,13260.65,1.0,284.48,291.36,301.22,304.39,293.15,293.15,283.15,18057.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10849.9,0.0,435.08,2275.33,0.0,1769.18,0.61,1.0,0.0,3.0,1.0,0.0
17166300.0,297.51,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.69,297.88,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.73,298.22,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.73,297.16,297.15,293.15,0.0,0.0,293.13,0.83,0.43,1.96,291.13,291.15,306.16,298.23,300.83,297.81,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.56,0.76,0.69,0.69,0.0,345.46,410.0,59359.24,0.0,13262.13,1.0,284.49,291.37,301.23,304.41,293.15,293.15,283.15,18028.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10851.74,0.0,433.63,2275.33,0.0,1764.12,0.61,1.0,0.0,3.0,1.0,0.0
17166600.0,297.51,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.69,297.88,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.73,298.24,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.73,297.16,297.15,293.15,0.0,0.0,293.14,0.83,0.43,1.96,291.14,291.15,306.17,298.25,300.84,297.82,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.56,0.76,0.69,0.69,0.0,345.1,410.0,59394.14,0.0,13263.86,1.0,284.49,291.38,301.25,304.42,293.15,293.15,283.15,18007.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10859.11,0.0,433.21,2275.33,0.0,1761.2,0.61,1.0,0.0,3.0,1.0,0.0
17166900.0,297.5,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.69,297.87,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.72,298.25,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,293.14,0.83,0.43,1.97,291.14,291.15,306.19,298.26,300.85,297.82,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.56,0.76,0.69,0.69,0.0,344.73,410.0,59450.05,0.0,13265.65,1.0,284.49,291.38,301.26,304.44,293.15,293.15,283.15,17991.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10868.9,0.0,433.43,2275.33,0.0,1760.14,0.61,1.0,0.0,3.0,1.0,0.0
17167200.0,297.5,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.69,297.87,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.72,298.26,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,293.15,0.83,0.44,1.97,291.15,291.15,306.2,298.27,300.85,297.82,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.56,0.76,0.69,0.69,0.0,344.38,410.0,59508.8,0.0,13267.34,1.0,284.49,291.39,301.27,304.45,293.15,293.15,283.15,17985.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10878.28,0.0,434.02,2275.33,0.0,1760.76,0.61,1.0,0.0,3.0,1.0,0.0
17167500.0,297.49,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.69,297.87,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.72,298.27,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,293.15,0.83,0.44,1.98,291.15,291.15,306.21,298.28,300.86,297.83,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.56,0.76,0.69,0.69,0.0,344.09,410.0,59549.89,0.0,13268.74,1.0,284.49,291.39,301.28,304.46,293.15,293.15,283.15,17986.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10884.32,0.0,434.62,2275.33,0.0,1763.1,0.61,1.0,0.0,3.0,1.0,0.0
17167800.0,297.49,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.69,297.86,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.72,298.27,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,293.15,0.83,0.44,1.98,291.15,291.15,306.2,298.27,300.85,297.82,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.69,0.69,0.0,343.91,410.0,59552.02,0.0,13269.59,1.0,284.49,291.39,301.27,304.46,293.15,293.15,283.15,17996.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10883.61,0.0,434.86,2275.33,0.0,1766.43,0.61,1.0,0.0,3.0,1.0,0.0
17168100.0,297.48,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.69,297.85,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.72,298.28,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,293.15,0.83,0.44,1.98,291.15,291.15,306.18,298.26,300.84,297.82,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.69,0.69,0.0,343.86,410.0,59501.44,0.0,13269.85,1.0,284.49,291.38,301.26,304.44,293.15,293.15,283.15,18014.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10874.08,0.0,434.47,2275.33,0.0,1771.17,0.61,1.0,0.0,3.0,1.0,0.0
17168400.0,297.47,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.69,297.85,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.72,298.28,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,293.14,0.83,0.44,1.98,291.14,291.15,306.15,298.23,300.83,297.82,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.69,0.69,0.0,343.95,410.0,59375.27,0.0,13269.39,1.0,284.49,291.38,301.23,304.41,293.15,293.15,283.15,18041.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10852.2,0.0,433.05,2275.33,0.0,1776.6,0.61,1.0,0.0,3.0,1.0,0.0
17168700.0,297.46,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.69,297.83,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.72,298.28,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,297.49,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,293.13,0.83,0.44,1.97,291.13,291.15,306.1,298.19,300.81,297.81,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.56,0.76,0.69,0.69,0.0,344.32,410.0,59174.82,0.0,13267.61,1.0,284.49,291.38,301.19,304.36,293.15,293.15,283.15,18070.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10819.41,0.0,430.46,2275.33,0.0,1779.6,0.6,1.0,0.0,3.0,1.0,0.0
17169000.0,297.44,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.69,297.82,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.73,298.27,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.54,297.48,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,293.13,0.83,0.43,1.96,291.13,291.15,306.05,298.16,300.78,297.8,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.56,0.76,0.69,0.69,0.0,345.08,410.0,58923.32,0.0,13263.94,1.0,284.48,291.37,301.16,304.31,293.15,293.15,283.15,18093.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10780.71,0.0,426.88,2275.33,0.0,1778.78,0.6,1.0,0.0,3.0,1.0,0.0
17169300.0,297.43,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.69,297.8,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.73,298.26,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.54,297.47,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,293.12,0.83,0.43,1.95,291.12,291.15,305.99,298.12,300.76,297.79,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.68,0.68,0.0,346.22,410.0,58633.41,0.0,13258.41,1.0,284.48,291.37,301.12,304.26,293.15,293.15,283.15,18111.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10737.96,0.0,422.52,2275.33,0.0,1775.66,0.6,1.0,0.0,3.0,1.0,0.0
17169600.0,297.41,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.7,297.79,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.73,298.26,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.54,297.46,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.73,297.12,297.15,293.15,0.0,0.0,293.12,0.82,0.43,1.93,291.12,291.15,305.93,298.09,300.72,297.78,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.68,0.68,0.0,347.71,410.0,58315.7,0.0,13251.22,1.0,284.48,291.37,301.09,304.21,293.15,293.15,283.15,18124.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10692.58,0.0,417.59,2275.33,0.0,1770.67,0.6,1.0,0.0,3.0,1.0,0.0
17169900.0,297.39,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.7,297.77,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.74,298.25,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.55,297.45,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.74,297.12,297.15,293.15,0.0,0.0,293.11,0.82,0.42,1.91,291.11,291.15,305.85,298.06,300.69,297.76,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.68,0.68,0.0,349.49,410.0,57979.43,0.0,13242.57,1.0,284.48,291.37,301.06,304.17,293.15,293.15,283.15,18134.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10645.85,0.0,412.27,2275.33,0.0,1764.01,0.59,1.0,0.0,3.0,1.0,0.0
17170200.0,297.37,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.71,297.75,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.74,298.24,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.55,297.43,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.74,297.12,297.15,293.15,0.0,0.0,293.11,0.81,0.41,1.88,291.11,291.15,305.77,298.03,300.65,297.75,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.68,0.68,0.0,351.52,410.0,57633.39,0.0,13232.67,1.0,284.48,291.37,301.03,304.12,293.15,293.15,283.15,18140.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10598.97,0.0,406.71,2275.33,0.0,1755.87,0.59,1.0,0.0,3.0,1.0,0.0
17170500.0,297.35,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.71,297.73,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.75,298.22,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.55,297.42,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.75,297.11,297.15,293.15,0.0,0.0,293.11,0.8,0.41,1.85,291.11,291.15,305.69,298.01,300.61,297.73,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.68,0.68,0.0,353.77,410.0,57283.13,0.0,13221.64,1.0,284.48,291.37,301.0,304.08,293.15,293.15,283.15,18143.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10552.81,0.0,401.07,2275.33,0.0,1746.41,0.59,1.0,0.0,3.0,1.0,0.0
17170800.0,297.33,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.72,297.71,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.76,298.2,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.76,297.11,297.15,293.15,0.0,0.0,293.1,0.8,0.4,1.82,291.1,291.15,305.59,297.99,300.57,297.72,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.67,0.67,0.0,356.24,410.0,56936.03,0.0,13209.52,1.0,284.47,291.38,300.98,304.04,293.15,293.15,283.15,18143.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10508.33,0.0,395.44,2275.33,0.0,1735.75,0.59,1.0,0.0,3.0,1.0,0.0
17171100.0,297.31,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.73,297.7,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.77,298.19,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.57,297.39,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.77,297.11,297.15,293.15,0.0,0.0,293.1,0.79,0.39,1.79,291.1,291.15,305.49,297.97,300.53,297.7,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.54,0.76,0.67,0.67,0.0,358.9,410.0,56599.95,0.0,13196.42,1.0,284.47,291.38,300.97,304.0,293.15,293.15,283.15,18139.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10466.55,0.0,389.97,2275.33,0.0,1724.1,0.58,1.0,0.0,3.0,1.0,0.0
17171400.0,297.29,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.74,297.68,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.77,298.17,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.57,297.37,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.77,297.1,297.15,293.15,0.0,0.0,293.11,0.78,0.38,1.75,291.11,291.15,305.39,297.96,300.48,297.68,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.67,0.67,0.0,361.72,410.0,56281.15,0.0,13182.44,1.0,284.47,291.38,300.96,303.98,293.15,293.15,283.15,18133.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10428.29,0.0,384.77,2275.33,0.0,1711.64,0.58,1.0,0.0,3.0,1.0,0.0
17171700.0,297.26,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.74,297.66,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.78,298.15,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.58,297.35,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.78,297.1,297.15,293.15,0.0,0.0,293.11,0.77,0.38,1.71,291.11,291.15,305.27,297.96,300.43,297.66,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.01,3.52,0.76,0.67,0.67,0.0,364.7,410.0,55985.36,0.0,13167.62,1.0,284.47,291.39,300.95,303.96,293.15,293.15,283.15,18124.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10394.27,0.0,379.93,2275.33,0.0,1698.54,0.58,1.0,0.0,3.0,1.0,0.0
17172000.0,297.24,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.75,297.63,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.79,298.13,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.58,297.34,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.79,297.1,297.15,293.15,0.0,0.0,293.11,0.76,0.37,1.67,291.11,291.15,305.15,297.96,300.37,297.64,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.52,2.0,3.52,0.76,0.66,0.66,0.0,367.83,410.0,55719.18,0.0,13151.96,1.0,284.47,291.39,300.96,303.94,293.15,293.15,283.15,18112.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.92,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10365.39,0.0,375.56,2275.33,0.0,1685.2,0.57,1.0,0.0,3.0,1.0,0.0
17172300.0,297.21,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.76,297.61,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.8,298.1,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.59,297.32,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.8,297.1,297.15,293.15,0.0,0.0,293.12,0.76,0.36,1.63,291.12,291.15,305.02,297.97,300.32,297.63,293.12,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.0,3.51,0.77,0.66,0.66,0.0,371.11,410.0,55502.27,0.0,13135.5,1.0,284.47,291.39,300.97,303.95,293.15,293.15,283.15,18092.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10345.12,0.0,371.81,2275.33,0.0,1668.24,0.57,1.0,0.0,3.0,1.0,0.0
17172600.0,297.19,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.77,297.59,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.81,298.07,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.6,297.3,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.81,297.1,297.15,293.15,0.0,0.0,293.12,0.75,0.35,1.59,291.12,291.15,304.88,298.01,300.26,297.61,293.12,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.0,3.5,0.77,0.66,0.66,0.0,374.52,410.0,55369.68,0.0,13118.27,1.0,284.47,291.4,301.0,303.97,293.15,293.15,283.15,18061.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10339.18,0.0,369.15,2275.33,0.0,1649.57,0.57,1.0,0.0,3.0,1.0,0.0
17172900.0,297.16,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.78,297.57,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.82,298.05,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.6,297.28,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.82,297.09,297.15,293.15,0.0,0.0,293.13,0.74,0.34,1.55,291.13,291.15,304.74,298.06,300.2,297.59,293.13,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.0,3.5,0.77,0.66,0.66,0.0,378.05,410.0,55325.65,0.0,13100.39,1.0,284.47,291.4,301.05,304.02,293.15,293.15,283.15,18026.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10347.08,0.0,367.79,2275.33,0.0,1632.05,0.57,1.0,0.0,3.0,1.0,0.0
17173200.0,297.14,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.79,297.55,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.83,298.02,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.61,297.25,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.83,297.09,297.15,293.15,0.0,0.0,293.14,0.73,0.33,1.51,291.14,291.15,304.58,298.12,300.13,297.57,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.0,3.49,0.77,0.66,0.66,0.0,381.67,410.0,55365.89,0.0,13081.93,1.0,284.47,291.41,301.11,304.08,293.15,293.15,283.15,17991.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10367.43,0.0,367.76,2275.33,0.0,1616.52,0.57,1.0,0.0,3.0,1.0,0.0
17173500.0,297.11,297.15,293.15,0.0,0.0,293.15,1.0,0.99,0.8,297.53,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.84,297.99,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.62,297.23,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.84,297.09,297.15,293.15,0.0,0.0,293.15,0.72,0.32,1.46,291.15,291.15,304.42,298.19,300.07,297.55,293.15,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.0,3.48,0.77,0.66,0.66,0.0,385.37,410.0,55478.55,0.0,13062.94,1.0,284.47,291.41,301.18,304.15,293.15,293.15,283.15,17958.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10398.1,0.0,368.92,2275.33,0.0,1603.15,0.57,1.0,0.0,3.0,1.0,0.0
17173800.0,297.08,297.15,293.15,0.0,0.0,293.16,1.0,0.98,0.81,297.51,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.85,297.96,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.63,297.21,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.85,297.09,297.15,293.15,0.0,0.0,293.16,0.71,0.31,1.42,291.16,291.15,304.25,298.26,300.0,297.54,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.0,3.47,0.77,0.67,0.67,0.0,389.16,410.0,55652.71,0.0,13043.39,1.0,284.48,291.41,301.26,304.24,293.15,293.15,283.15,17930.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10437.14,0.0,371.2,2275.33,0.0,1592.27,0.57,1.0,0.0,3.0,1.0,0.0
17174100.0,297.05,297.15,293.15,0.0,0.0,293.17,1.0,0.96,0.81,297.49,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.86,297.94,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.63,297.19,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.86,297.09,297.15,293.15,0.0,0.0,293.17,0.7,0.3,1.38,291.17,291.15,304.08,298.34,299.93,297.53,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.0,3.46,0.77,0.67,0.67,0.0,392.65,410.0,55874.52,0.0,13025.32,1.0,284.48,291.41,301.34,304.33,293.15,293.15,283.15,17907.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10482.2,0.0,374.36,2275.33,0.0,1583.73,0.57,1.0,0.0,3.0,1.0,0.0
17174400.0,297.03,297.15,293.15,0.0,0.0,293.18,1.0,0.94,0.81,297.47,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.86,297.91,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.63,297.17,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.86,297.08,297.15,293.15,0.0,0.0,293.18,0.7,0.3,1.38,291.18,291.15,303.9,298.41,299.86,297.51,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.0,3.46,0.77,0.67,0.67,0.0,392.7,410.0,56163.88,0.0,13025.04,1.0,284.48,291.41,301.41,304.42,293.15,293.15,283.15,17878.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10535.03,0.0,378.57,2275.33,0.0,1578.52,0.58,1.0,0.0,3.0,1.0,0.0
17174700.0,297.01,297.15,293.15,0.0,0.0,293.19,1.0,0.91,0.81,297.46,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.86,297.89,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.86,297.07,297.15,293.15,0.0,0.0,293.19,0.7,0.3,1.38,291.19,291.15,303.72,298.48,299.78,297.49,293.19,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.0,3.46,0.78,0.67,0.67,0.0,392.71,410.0,56470.65,0.0,13025.09,1.0,284.48,291.4,301.48,304.51,293.15,293.15,283.15,17865.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10589.41,0.0,383.54,2275.33,0.0,1576.16,0.58,1.0,0.0,3.0,1.0,0.0
17175000.0,297.0,297.15,293.15,0.0,0.0,293.19,0.99,0.89,0.8,297.44,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.86,297.86,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.86,297.06,297.15,293.15,0.0,0.0,293.19,0.7,0.3,1.38,291.19,291.15,303.53,298.55,299.7,297.47,293.19,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.0,3.45,0.78,0.67,0.67,0.0,394.22,410.0,56751.41,0.0,13017.11,1.0,284.48,291.4,301.55,304.59,293.15,293.15,283.15,17870.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10639.94,0.0,388.65,2275.33,0.0,1575.28,0.58,1.0,0.0,3.0,1.0,0.0
17175300.0,297.01,297.15,293.15,0.0,0.0,293.19,0.99,0.86,0.78,297.41,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.87,297.83,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.64,297.11,297.15,293.15,0.0,0.0,293.19,1.0,0.99,0.87,297.05,297.15,293.15,0.0,0.0,293.19,0.7,0.3,1.38,291.19,291.15,303.34,298.61,299.62,297.45,293.19,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.0,3.45,0.78,0.68,0.68,0.0,396.64,410.0,56979.12,0.0,13004.51,1.0,284.48,291.39,301.61,304.66,293.15,293.15,283.15,17884.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10682.47,0.0,393.29,2275.33,0.0,1574.8,0.58,1.0,0.0,3.0,1.0,0.0
17175600.0,297.02,297.15,293.15,0.0,0.0,293.18,0.98,0.84,0.76,297.39,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.87,297.8,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.64,297.08,297.15,293.15,0.0,0.0,293.18,1.0,0.98,0.87,297.03,297.15,293.15,0.0,0.0,293.18,0.7,0.3,1.38,291.18,291.15,303.15,298.65,299.53,297.42,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.0,3.44,0.78,0.68,0.68,0.0,398.89,410.0,57158.86,0.0,12992.74,1.0,284.48,291.38,301.65,304.71,293.15,293.15,283.15,17901.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10716.93,0.0,397.35,2275.33,0.0,1575.21,0.59,1.0,0.0,3.0,1.0,0.0
17175900.0,298.09,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,293.69,303.15,302.94,298.7,297.34,297.23,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,82.55,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176200.0,298.46,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,293.69,303.15,302.7,298.77,297.34,297.23,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,4.84,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176500.0,298.64,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,293.69,303.15,302.45,298.84,297.34,297.23,291.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,15.4,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176800.0,298.74,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,293.69,303.15,302.17,298.9,297.34,297.23,291.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,8.93,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177100.0,298.78,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,293.69,303.15,301.89,298.96,297.34,297.23,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,8.07,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177400.0,298.8,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,293.69,303.15,301.61,299.01,297.34,297.23,291.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,6.88,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177700.0,298.82,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,293.69,303.15,301.33,299.03,297.34,297.23,291.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,5.68,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178000.0,298.82,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,293.68,303.15,301.05,299.02,297.34,297.23,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,4.35,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178300.0,298.83,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,300.79,298.99,297.34,297.23,291.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,4.03,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178600.0,298.83,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,300.55,298.92,297.34,297.23,291.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,3.48,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178900.0,298.84,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,300.33,298.82,297.34,297.23,291.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.95,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179200.0,298.84,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,300.15,298.68,297.34,297.23,292.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.5,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179500.0,298.84,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,299.99,298.53,297.34,297.23,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.13,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179800.0,298.84,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,299.85,298.39,297.34,297.23,292.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.8,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180100.0,298.84,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,299.73,298.27,297.34,297.23,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.53,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180400.0,298.85,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,299.62,298.16,297.34,297.23,292.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.3,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180700.0,298.85,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,299.52,298.07,297.34,297.23,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.11,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181000.0,298.85,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,299.44,297.99,297.34,297.23,292.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.95,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181300.0,298.85,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,299.37,297.92,297.34,297.23,292.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.81,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181600.0,298.85,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,299.31,297.87,297.34,297.23,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.7,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181900.0,298.84,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,299.26,297.82,297.34,297.23,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.6,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182200.0,298.84,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,299.22,297.77,297.34,297.23,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.52,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182500.0,298.84,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,299.18,297.74,297.34,297.23,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.44,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182800.0,298.84,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,299.15,297.71,297.34,297.23,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.38,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183100.0,298.84,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,299.13,297.69,297.34,297.23,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.33,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183400.0,298.84,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,299.12,297.68,297.34,297.23,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.28,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183700.0,298.84,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,299.13,297.69,297.34,297.23,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.24,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184000.0,298.84,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,299.14,297.7,297.34,297.23,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.21,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184300.0,298.84,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,299.15,297.71,297.34,297.23,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.15,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184600.0,298.84,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,299.17,297.73,297.34,297.23,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.3,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184900.0,298.84,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,299.19,297.75,297.34,297.23,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.08,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185200.0,298.84,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,299.2,297.76,297.34,297.23,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185500.0,298.84,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,299.2,297.76,297.34,297.23,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.06,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
