time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17185800.0,298.84,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,299.2,297.76,297.35,297.24,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.22,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186100.0,298.84,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.68,303.15,299.18,297.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.09,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186400.0,298.84,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.67,303.15,299.15,297.71,297.35,297.24,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186700.0,298.84,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.67,303.15,299.1,297.66,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187000.0,298.84,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.67,303.15,299.02,297.58,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.03,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187300.0,298.83,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.67,303.15,298.92,297.49,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.04,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187600.0,298.83,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.82,297.39,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187900.0,298.83,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.7,297.28,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188200.0,298.83,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.59,297.16,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.01,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188500.0,298.82,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.66,303.15,298.48,297.06,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.51,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188800.0,298.82,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.37,296.96,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.04,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189100.0,298.82,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.28,296.87,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189400.0,298.81,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.21,296.8,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189700.0,298.81,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.17,296.76,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190000.0,298.8,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190300.0,298.8,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190600.0,298.8,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190900.0,298.8,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191200.0,298.79,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191500.0,298.79,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191800.0,298.79,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192100.0,298.78,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192400.0,298.78,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192700.0,298.78,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193000.0,298.78,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193300.0,298.77,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193600.0,298.77,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193900.0,298.77,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194200.0,298.77,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194500.0,298.77,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194800.0,298.76,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195100.0,298.76,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195400.0,298.76,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195700.0,298.76,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196000.0,298.75,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196300.0,298.75,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196600.0,298.75,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196900.0,298.75,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.67,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197200.0,298.75,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.66,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197500.0,298.74,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.66,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197800.0,298.74,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.66,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198100.0,298.74,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.66,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198400.0,298.74,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.66,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198700.0,298.74,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.66,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199000.0,298.74,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.66,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199300.0,298.74,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.66,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199600.0,298.73,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.66,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199900.0,298.73,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.66,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200200.0,298.73,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.66,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200500.0,298.73,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.66,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200800.0,298.73,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.66,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201100.0,298.73,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.66,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201400.0,298.73,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.66,303.15,298.16,296.75,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201700.0,298.73,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.66,303.15,298.17,296.76,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202000.0,298.73,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.66,303.15,298.19,296.78,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202300.0,298.72,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.66,303.15,298.2,296.79,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202600.0,298.72,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.66,303.15,298.21,296.8,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202900.0,298.72,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.66,303.15,298.22,296.81,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203200.0,298.72,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.66,303.15,298.22,296.81,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.03,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203500.0,298.72,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.66,303.15,298.22,296.81,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203800.0,298.72,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.66,303.15,298.21,296.8,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.01,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204100.0,298.72,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,293.66,303.15,298.18,296.77,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204400.0,298.72,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,293.65,303.15,298.15,296.74,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204700.0,298.72,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,293.65,303.15,298.1,296.7,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205000.0,298.71,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,293.65,303.15,298.04,296.67,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.07,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205300.0,298.71,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,293.65,303.15,297.97,296.64,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.05,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205600.0,298.71,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,293.65,303.15,297.89,296.61,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.01,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205900.0,298.71,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,293.65,303.15,297.8,296.58,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206200.0,298.71,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,293.65,303.15,297.71,296.56,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206500.0,298.7,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,293.65,303.15,297.62,296.53,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.01,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206800.0,298.7,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,293.65,303.15,297.52,296.51,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207100.0,298.7,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,293.65,303.15,297.42,296.48,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207400.0,298.7,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,293.65,303.15,297.33,296.46,297.35,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207700.0,298.7,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,293.64,303.15,297.24,296.43,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208000.0,298.7,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,293.64,303.15,297.15,296.41,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208300.0,298.7,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,293.64,303.15,297.06,296.37,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208600.0,298.7,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,293.64,303.15,296.95,296.33,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208900.0,298.7,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,293.64,303.15,296.83,296.28,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209200.0,298.7,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,293.64,303.15,296.71,296.23,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209500.0,298.69,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,293.64,303.15,296.58,296.17,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209800.0,298.69,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,293.64,303.15,296.46,296.12,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210100.0,298.68,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,293.64,303.15,296.35,296.08,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210400.0,298.68,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,293.64,303.15,296.26,296.06,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
