time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17260200.0,300.73,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,293.57,303.15,305.07,298.31,297.36,297.23,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17260500.0,300.72,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,293.57,303.15,304.87,298.32,297.36,297.23,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17260800.0,300.71,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,293.57,303.15,304.68,298.33,297.36,297.23,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.16,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17261100.0,300.7,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,293.57,303.15,304.48,298.34,297.36,297.23,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.02,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17261400.0,300.69,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,293.57,303.15,304.3,298.35,297.36,297.23,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.04,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17261700.0,300.68,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,293.57,303.15,304.12,298.35,297.36,297.23,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.01,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17262000.0,300.67,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,293.57,303.15,303.95,298.36,297.36,297.23,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17262300.0,300.67,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,293.57,303.15,303.79,298.36,297.36,297.23,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.29,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17262600.0,300.66,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,303.63,298.37,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.44,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17262900.0,300.65,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,303.47,298.37,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.04,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17263200.0,300.64,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,303.31,298.37,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17263500.0,300.64,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,303.15,298.37,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17263800.0,300.63,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,293.58,303.15,303.0,298.37,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17264100.0,300.62,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,293.58,303.15,302.85,298.37,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.26,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17264400.0,300.62,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,302.7,298.37,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.12,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17264700.0,300.61,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,302.56,298.37,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17265000.0,300.61,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,302.42,298.37,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17265300.0,300.6,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,302.28,298.37,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17265600.0,300.6,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,302.15,298.38,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17265900.0,300.59,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,302.03,298.38,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17266200.0,300.59,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,301.92,298.37,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17266500.0,300.58,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,301.83,298.36,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17266800.0,300.58,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,301.75,298.35,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17267100.0,300.57,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,301.68,298.33,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17267400.0,300.57,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,301.61,298.31,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17267700.0,300.56,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,301.55,298.29,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17268000.0,300.56,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,301.48,298.27,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17268300.0,300.56,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,301.41,298.26,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17268600.0,300.55,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,301.34,298.24,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17268900.0,300.55,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,301.25,298.22,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17269200.0,300.54,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,301.15,298.21,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17269500.0,300.54,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,301.02,298.2,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17269800.0,300.53,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,300.85,298.2,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17270100.0,300.53,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,300.66,298.22,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17270400.0,300.52,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,300.44,298.23,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17270700.0,300.52,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,300.22,298.25,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17271000.0,300.51,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.99,298.27,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17271300.0,300.51,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.77,298.29,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17271600.0,300.5,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.57,298.31,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17271900.0,300.5,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.4,298.32,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17272200.0,300.49,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.27,298.34,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17272500.0,300.49,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.18,298.36,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17272800.0,300.49,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.15,298.37,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17273100.0,300.48,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.15,298.38,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17273400.0,300.48,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.15,298.35,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17273700.0,300.47,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.15,298.31,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17274000.0,300.47,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.15,298.25,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17274300.0,300.46,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.15,298.17,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17274600.0,300.46,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.15,298.09,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17274900.0,300.46,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.15,298.0,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17275200.0,300.45,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.15,297.92,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17275500.0,300.45,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.15,297.84,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17275800.0,300.45,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.15,297.78,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17276100.0,300.44,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.15,297.73,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17276400.0,300.44,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.15,297.71,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17276700.0,300.44,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.15,297.7,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17277000.0,300.43,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.15,297.69,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17277300.0,300.43,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.15,297.68,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17277600.0,300.43,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.15,297.67,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17277900.0,300.42,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.15,297.66,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17278200.0,300.42,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.15,297.65,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17278500.0,300.42,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.15,297.65,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17278800.0,300.41,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.15,297.65,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17279100.0,300.41,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.15,297.66,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17279400.0,300.41,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.15,297.67,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17279700.0,300.4,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.15,297.69,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17280000.0,300.4,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.15,297.71,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17280300.0,300.4,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.13,297.73,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17280600.0,300.39,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,299.08,297.73,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17280900.0,300.39,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,298.99,297.71,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17281200.0,300.39,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,298.89,297.68,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17281500.0,300.39,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,298.77,297.64,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17281800.0,300.38,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,298.65,297.6,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17282100.0,300.38,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,298.53,297.55,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17282400.0,300.38,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,298.41,297.5,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17282700.0,300.37,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,298.31,297.46,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17283000.0,300.37,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,298.22,297.42,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17283300.0,300.37,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,298.17,297.4,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17283600.0,300.36,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,298.15,297.39,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17283900.0,300.36,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,298.15,297.39,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17284200.0,300.36,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,298.15,297.39,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17284500.0,300.35,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,298.15,297.39,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17284800.0,300.35,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,293.58,303.15,298.15,297.39,297.36,297.24,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
