time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17359500.0,301.8,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,301.07,299.6,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17359800.0,301.79,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,300.98,299.54,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17360100.0,301.79,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,300.9,299.48,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17360400.0,301.78,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,300.82,299.42,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17360700.0,301.78,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,300.73,299.36,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17361000.0,301.77,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,300.65,299.3,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17361300.0,301.77,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,300.57,299.24,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17361600.0,301.77,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,300.48,299.18,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17361900.0,301.76,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,300.4,299.12,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17362200.0,301.76,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,300.32,299.06,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17362500.0,301.75,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,300.23,299.01,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17362800.0,301.75,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,300.15,298.95,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17363100.0,301.74,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,300.06,298.9,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17363400.0,301.74,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.97,298.85,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17363700.0,301.73,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.88,298.8,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17364000.0,301.73,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.78,298.75,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17364300.0,301.72,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.68,298.7,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17364600.0,301.72,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.59,298.65,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17364900.0,301.72,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.5,298.6,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17365200.0,301.71,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.41,298.55,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17365500.0,301.71,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.33,298.5,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17365800.0,301.7,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.26,298.46,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17366100.0,301.7,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.2,298.42,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17366400.0,301.69,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.15,298.37,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17366700.0,301.69,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.11,298.34,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17367000.0,301.69,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.09,298.32,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17367300.0,301.68,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.08,298.31,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17367600.0,301.68,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.08,298.3,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17367900.0,301.67,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.08,298.3,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17368200.0,301.67,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.09,298.31,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17368500.0,301.67,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.1,298.32,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17368800.0,301.66,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.11,298.34,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17369100.0,301.66,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.13,298.35,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17369400.0,301.66,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.14,298.36,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17369700.0,301.65,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.15,298.37,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17370000.0,301.65,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.15,298.37,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17370300.0,301.65,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.15,298.37,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17370600.0,301.64,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.15,298.37,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17370900.0,301.64,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.15,298.37,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17371200.0,301.64,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.15,298.37,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17371500.0,301.64,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.15,298.37,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17371800.0,301.64,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.15,298.37,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17372100.0,301.63,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.15,298.37,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17372400.0,301.63,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.15,298.37,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17372700.0,301.63,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.15,298.37,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17373000.0,301.63,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.15,298.37,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17373300.0,301.63,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.15,298.37,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17373600.0,301.63,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.15,298.37,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17373900.0,301.63,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.13,298.36,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17374200.0,301.63,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.09,298.31,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17374500.0,301.63,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,299.02,298.24,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17374800.0,301.63,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.93,298.16,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17375100.0,301.62,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.82,298.05,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17375400.0,301.62,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.71,297.94,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17375700.0,301.62,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.6,297.83,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376000.0,301.61,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.48,297.72,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376300.0,301.61,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.38,297.61,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376600.0,301.61,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.28,297.52,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376900.0,301.61,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.2,297.44,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377200.0,301.6,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.15,297.39,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377500.0,301.6,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.12,297.36,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377800.0,301.6,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.1,297.34,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378100.0,301.59,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.1,297.34,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378400.0,301.59,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.1,297.34,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378700.0,301.59,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.11,297.35,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379000.0,301.58,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.13,297.37,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379300.0,301.58,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.15,297.39,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379600.0,301.58,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.16,297.4,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379900.0,301.58,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.17,297.41,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380200.0,301.57,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.18,297.42,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380500.0,301.57,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.17,297.41,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380800.0,301.57,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.15,297.39,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381100.0,301.57,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.11,297.36,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381400.0,301.56,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.04,297.32,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381700.0,301.56,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,297.95,297.28,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382000.0,301.56,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,297.84,297.24,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382300.0,301.56,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,297.73,297.2,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382600.0,301.55,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,297.61,297.17,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382900.0,301.55,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,297.49,297.14,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383200.0,301.55,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,297.38,297.11,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383500.0,301.54,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,297.29,297.1,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383800.0,301.54,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,297.22,297.1,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384100.0,301.54,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,297.17,297.12,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
