time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17384400.0,301.53,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,297.15,297.15,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384700.0,301.53,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,297.16,297.16,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385000.0,301.53,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,297.18,297.18,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385300.0,301.53,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,297.21,297.21,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385600.0,301.53,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,297.26,297.26,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385900.0,301.53,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,297.32,297.32,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386200.0,301.53,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,297.4,297.4,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386500.0,301.53,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,297.49,297.49,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386800.0,301.53,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,297.59,297.59,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387100.0,301.53,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,297.71,297.71,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387400.0,301.54,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,297.84,297.84,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387700.0,301.55,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,297.99,297.99,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388000.0,301.56,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.15,298.15,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388300.0,301.57,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.32,298.22,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388600.0,301.58,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.48,298.25,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388900.0,301.59,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.65,298.26,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389200.0,301.61,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,298.82,298.24,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389500.0,301.62,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.49,303.15,298.98,298.21,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389800.0,301.64,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.49,303.15,299.15,298.17,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390100.0,301.65,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.49,303.15,299.32,298.12,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390400.0,301.66,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.49,303.15,299.48,298.07,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390700.0,301.67,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.48,303.15,299.65,298.03,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391000.0,301.69,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.48,303.15,299.82,297.99,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391300.0,301.7,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.49,303.15,299.98,297.97,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.86,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391600.0,301.7,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.5,303.15,300.15,297.98,297.36,297.23,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.24,0.0,0.0,0.0,284.48,291.38,301.83,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391900.0,301.27,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.53,301.3,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.56,301.21,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.41,301.11,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.56,300.81,297.15,293.15,0.0,0.0,299.08,1.0,1.0,2.66,297.01,291.15,300.32,298.0,300.32,301.21,298.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.96,0.96,0.0,298.57,410.0,18586.37,0.0,13466.18,1.0,284.91,298.41,302.15,304.97,293.15,293.15,283.15,6034.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.06,1.0,0.0,1.0,1.11,1.42,0.06,4.56,3.56,1.0,0.0,0.0,0.0,10334.29,0.0,72.4,1854.45,0.0,0.0,0.33,1.0,0.0,3.0,1.0,0.0
17392200.0,300.34,297.15,293.15,0.0,0.0,295.31,1.0,1.0,0.53,300.53,297.15,293.15,0.0,0.0,295.31,1.0,1.0,0.56,300.37,297.15,293.15,0.0,0.0,295.31,1.0,1.0,0.41,300.32,297.15,293.15,0.0,0.0,295.31,1.0,1.0,0.56,299.9,297.15,293.15,0.0,0.0,295.31,1.0,1.0,2.66,293.31,291.15,300.48,298.02,300.48,300.4,295.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.73,0.73,0.0,298.57,410.0,62446.44,0.0,13466.17,1.0,284.75,293.16,301.33,304.73,293.15,293.15,283.15,11334.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.79,2.23,0.13,5.29,4.13,1.16,0.0,0.0,0.0,11049.37,0.0,263.59,2275.33,0.0,1812.51,0.52,1.0,0.0,3.0,1.0,0.0
17392500.0,299.96,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.53,300.16,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,300.0,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.41,299.95,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,299.47,297.15,293.15,0.0,0.0,294.63,1.0,1.0,2.66,292.63,291.15,300.65,298.03,300.45,300.02,294.62,1.0,1.0,0.67,0.67,0.33,0.67,5.69,3.85,1.83,2.57,0.75,0.75,0.0,297.63,410.0,69352.71,0.0,13483.84,1.0,284.68,292.55,301.09,304.73,293.15,293.15,283.15,14462.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.11,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11838.75,0.0,422.14,2275.33,0.0,2100.89,0.6,1.0,0.0,3.0,1.0,0.0
17392800.0,299.77,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.53,299.99,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.56,299.82,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.41,299.78,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.56,299.27,297.15,293.15,0.0,0.0,294.25,1.0,1.0,2.66,292.25,291.15,300.82,298.05,300.47,299.84,294.24,1.0,1.0,0.64,0.64,0.36,0.64,5.69,3.64,2.04,2.37,0.77,0.77,0.0,297.56,410.0,73748.94,0.0,13484.77,1.0,284.64,292.22,301.08,304.96,293.15,293.15,283.15,15682.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.33,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,12426.42,0.0,546.81,2275.33,0.0,2284.52,0.66,1.0,0.0,3.0,1.0,0.0
17393100.0,299.65,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.53,299.88,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,299.71,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.41,299.67,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,299.16,297.15,293.15,0.0,0.0,293.96,1.0,1.0,2.66,291.96,291.15,300.98,298.06,300.49,299.73,293.96,1.0,1.0,0.61,0.61,0.39,0.61,5.69,3.45,2.24,2.17,0.79,0.79,0.0,297.49,410.0,76163.19,0.0,13485.48,1.0,284.61,291.96,301.08,305.09,293.15,293.15,283.15,16417.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.48,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12780.04,0.0,642.84,2275.33,0.0,2383.01,0.7,1.0,0.0,3.0,1.0,0.0
17393400.0,299.56,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.53,299.8,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,299.62,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.41,299.59,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,293.74,1.0,1.0,2.66,291.74,291.15,301.15,298.08,300.51,299.65,293.73,1.0,1.0,0.58,0.58,0.42,0.58,5.69,3.28,2.41,2.0,0.8,0.8,0.0,297.43,410.0,77362.85,0.0,13486.05,1.0,284.59,291.76,301.09,305.17,293.15,293.15,283.15,16938.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.58,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12979.75,0.0,713.91,2275.33,0.0,2429.88,0.72,1.0,0.0,3.0,1.0,0.0
17393700.0,299.48,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.53,299.74,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.56,299.56,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.41,299.53,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,293.56,1.0,1.0,2.66,291.56,291.15,301.32,298.1,300.53,299.58,293.56,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.12,2.57,1.84,0.81,0.81,0.0,297.36,410.0,77767.96,0.0,13486.51,1.0,284.57,291.6,301.11,305.21,293.15,293.15,283.15,17325.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13073.14,0.0,762.68,2275.33,0.0,2444.19,0.74,1.0,0.0,3.0,1.0,0.0
17394000.0,299.42,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.53,299.68,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,299.5,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.41,299.48,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,293.42,1.0,1.0,2.66,291.42,291.15,301.48,298.13,300.55,299.53,293.42,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.98,2.71,1.7,0.81,0.81,0.0,297.3,410.0,77670.48,0.0,13486.87,1.0,284.55,291.47,301.13,305.24,293.15,293.15,283.15,17611.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13097.12,0.0,792.99,2275.33,0.0,2436.98,0.75,1.0,0.0,3.0,1.0,0.0
17394300.0,299.37,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,299.64,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,299.45,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,299.43,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,291.32,291.15,301.65,298.18,300.57,299.48,293.32,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.86,2.83,1.58,0.81,0.81,0.0,297.24,410.0,77272.8,0.0,13487.16,1.0,284.54,291.38,301.17,305.25,293.15,293.15,283.15,17817.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13079.15,0.0,808.78,2275.33,0.0,2415.01,0.76,1.0,0.0,3.0,1.0,0.0
17394600.0,299.33,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,299.6,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,299.42,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,301.82,298.23,300.59,299.44,293.25,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.76,2.93,1.48,0.81,0.81,0.0,297.19,410.0,76727.82,0.0,13487.39,1.0,284.53,291.31,301.22,305.28,293.15,293.15,283.15,17959.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13041.04,0.0,814.21,2275.33,0.0,2383.02,0.76,1.0,0.0,3.0,1.0,0.0
17394900.0,299.3,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.57,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.38,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.37,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,301.98,298.29,300.62,299.41,293.19,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.66,3.03,1.39,0.81,0.81,0.0,297.15,410.0,76147.16,0.0,13487.57,1.0,284.52,291.26,301.28,305.31,293.15,293.15,283.15,18046.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,12999.23,0.0,812.89,2275.33,0.0,2344.23,0.76,1.0,0.0,3.0,1.0,0.0
17395200.0,299.27,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.54,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,299.34,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,302.15,298.38,300.64,299.38,293.16,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.58,3.11,1.31,0.81,0.81,0.0,297.11,410.0,75616.12,0.0,13487.7,1.0,284.51,291.22,301.37,305.36,293.15,293.15,283.15,18088.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,12966.62,0.0,807.94,2275.33,0.0,2301.14,0.75,1.0,0.0,3.0,1.0,0.0
17395500.0,299.25,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.53,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,299.33,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,302.32,298.47,300.67,299.36,293.14,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.51,3.18,1.23,0.8,0.8,0.0,297.08,410.0,75175.85,0.0,13487.8,1.0,284.51,291.2,301.46,305.43,293.15,293.15,283.15,18098.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,12947.7,0.0,801.78,2275.33,0.0,2259.68,0.75,1.0,0.0,3.0,1.0,0.0
17395800.0,299.24,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.52,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,299.32,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,302.48,298.56,300.71,299.35,293.13,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.45,3.24,1.17,0.8,0.8,0.0,297.05,410.0,74825.81,0.0,13487.89,1.0,284.51,291.19,301.55,305.51,293.15,293.15,283.15,18093.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,12939.37,0.0,795.71,2275.33,0.0,2221.89,0.75,1.0,0.0,3.0,1.0,0.0
17396100.0,299.24,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.51,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,299.31,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,302.65,298.65,300.74,299.35,293.13,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.4,3.29,1.12,0.8,0.8,0.0,297.02,410.0,74574.47,0.0,13487.96,1.0,284.51,291.18,301.64,305.59,293.15,293.15,283.15,18075.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,12943.3,0.0,790.56,2275.33,0.0,2187.04,0.75,1.0,0.0,3.0,1.0,0.0
17396400.0,299.24,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.5,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,299.31,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,302.82,298.75,300.78,299.34,293.14,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.35,3.34,1.07,0.8,0.8,0.0,296.99,410.0,74427.34,0.0,13488.01,1.0,284.51,291.18,301.74,305.68,293.15,293.15,283.15,18049.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,12960.75,0.0,786.92,2275.33,0.0,2155.25,0.75,1.0,0.0,3.0,1.0,0.0
17396700.0,299.24,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.5,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,299.3,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,302.98,298.84,300.82,299.34,293.14,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.31,3.38,1.03,0.8,0.8,0.0,296.97,410.0,74386.97,0.0,13488.06,1.0,284.51,291.18,301.84,305.78,293.15,293.15,283.15,18017.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,12992.54,0.0,785.19,2275.33,0.0,2126.64,0.75,1.0,0.0,3.0,1.0,0.0
17397000.0,299.24,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.5,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,299.3,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,298.94,300.87,299.34,293.15,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.28,3.42,1.0,0.8,0.8,0.0,296.95,410.0,74453.41,0.0,13488.1,1.0,284.51,291.19,301.94,305.88,293.15,293.15,283.15,17982.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13039.1,0.0,785.66,2275.33,0.0,2101.16,0.75,1.0,0.0,3.0,1.0,0.0
17397300.0,299.24,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.5,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,299.31,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,303.32,299.04,300.91,299.34,293.16,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.24,3.45,0.97,0.8,0.8,0.0,296.93,410.0,74622.17,0.0,13488.14,1.0,284.52,291.19,302.04,305.99,293.15,293.15,283.15,17945.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13100.25,0.0,788.43,2275.33,0.0,2078.64,0.75,1.0,0.0,3.0,1.0,0.0
17397600.0,299.24,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.51,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,299.31,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.48,299.14,300.96,299.35,293.17,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.22,3.47,0.94,0.81,0.81,0.0,296.92,410.0,74892.98,0.0,13488.17,1.0,284.52,291.2,302.14,306.11,293.15,293.15,283.15,17907.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13176.38,0.0,793.66,2275.33,0.0,2059.01,0.75,1.0,0.0,3.0,1.0,0.0
17397900.0,299.25,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.51,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.32,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,303.65,299.24,301.01,299.35,293.19,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.19,3.5,0.91,0.81,0.81,0.0,296.9,410.0,75255.25,0.0,13488.2,1.0,284.52,291.21,302.24,306.23,293.15,293.15,283.15,17871.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13266.44,0.0,801.23,2275.33,0.0,2041.82,0.75,1.0,0.0,3.0,1.0,0.0
17398200.0,299.26,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,299.52,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,299.33,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,303.82,299.35,301.07,299.36,293.2,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.17,3.52,0.89,0.81,0.81,0.0,296.89,410.0,75705.88,0.0,13488.23,1.0,284.53,291.22,302.35,306.36,293.15,293.15,283.15,17836.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13370.46,0.0,811.2,2275.33,0.0,2026.92,0.76,1.0,0.0,3.0,1.0,0.0
17398500.0,299.27,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,299.53,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,299.34,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,303.98,299.45,301.12,299.37,293.21,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.15,3.54,0.87,0.82,0.82,0.0,296.87,410.0,76234.86,0.0,13488.25,1.0,284.53,291.22,302.45,306.49,293.15,293.15,283.15,17803.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.72,3.32,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13487.42,0.0,823.4,2275.33,0.0,2013.86,0.76,1.0,0.0,3.0,1.0,0.0
17398800.0,299.28,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,299.54,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,299.35,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,304.15,299.56,301.18,299.38,293.22,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.14,3.55,0.86,0.82,0.82,0.0,296.86,410.0,76836.77,0.0,13488.27,1.0,284.53,291.23,302.56,306.63,293.15,293.15,283.15,17772.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13616.97,0.0,837.83,2275.33,0.0,2002.38,0.76,1.0,0.0,3.0,1.0,0.0
17399100.0,299.29,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,299.55,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,299.36,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,304.31,299.66,301.23,299.39,293.23,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.57,0.84,0.83,0.83,0.0,296.85,410.0,77454.02,0.0,13488.29,1.0,284.53,291.24,302.61,306.73,293.15,293.15,283.15,17756.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13728.53,0.0,853.65,2275.33,0.0,2066.32,0.77,1.0,0.0,3.0,1.0,0.0
17399400.0,299.3,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,299.56,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,299.36,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,304.44,299.75,301.27,299.39,293.23,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.58,0.83,0.83,0.83,0.0,296.84,410.0,78031.6,0.0,13488.31,1.0,284.54,291.24,302.61,306.76,293.15,293.15,283.15,17758.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13814.52,0.0,869.82,2275.33,0.0,2155.83,0.77,1.0,0.0,3.0,1.0,0.0
17399700.0,299.31,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,299.56,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,299.37,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,304.56,299.82,301.31,299.4,293.23,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.82,0.83,0.83,0.0,296.83,410.0,78551.2,0.0,13488.33,1.0,284.54,291.23,302.61,306.78,293.15,293.15,283.15,17771.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13891.91,0.0,885.51,2275.33,0.0,2234.3,0.78,1.0,0.0,3.0,1.0,0.0
17400000.0,299.31,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,299.57,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,299.37,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,304.67,299.87,301.34,299.4,293.23,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,0.84,0.84,0.0,296.82,410.0,79001.11,0.0,13488.35,1.0,284.54,291.23,302.6,306.8,293.15,293.15,283.15,17790.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13959.75,0.0,900.13,2275.33,0.0,2300.35,0.78,1.0,0.0,3.0,1.0,0.0
17400300.0,299.32,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,299.57,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,299.37,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,304.76,299.92,301.37,299.41,293.22,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,0.84,0.84,0.0,296.81,410.0,79381.65,0.0,13488.38,1.0,284.54,291.22,302.6,306.82,293.15,293.15,283.15,17813.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14017.89,0.0,913.46,2275.33,0.0,2354.77,0.79,1.0,0.0,3.0,1.0,0.0
17400600.0,299.32,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,299.58,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,299.38,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,304.84,299.95,301.39,299.41,293.21,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,0.84,0.84,0.0,296.8,410.0,79685.98,0.0,13488.4,1.0,284.53,291.21,302.6,306.84,293.15,293.15,283.15,17839.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14065.13,0.0,925.13,2275.33,0.0,2396.73,0.79,1.0,0.0,3.0,1.0,0.0
17400900.0,299.33,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,299.58,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,299.38,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,304.91,299.97,301.41,299.41,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.07,3.62,0.79,0.85,0.85,0.0,296.8,410.0,79916.35,0.0,13488.42,1.0,284.53,291.21,302.6,306.85,293.15,293.15,283.15,17865.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14101.63,0.0,935.01,2275.33,0.0,2427.02,0.79,1.0,0.0,3.0,1.0,0.0
17401200.0,299.33,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,299.59,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,299.38,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,304.96,299.98,301.43,299.42,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.85,0.85,0.0,296.79,410.0,80072.49,0.0,13488.43,1.0,284.53,291.2,302.59,306.85,293.15,293.15,283.15,17893.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14127.19,0.0,942.96,2275.33,0.0,2445.88,0.8,1.0,0.0,3.0,1.0,0.0
17401500.0,299.33,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.59,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.38,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,305.02,299.99,301.45,299.42,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.64,0.78,0.85,0.85,0.0,296.78,410.0,80162.19,0.0,13488.45,1.0,284.53,291.19,302.59,306.86,293.15,293.15,283.15,17920.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14142.88,0.0,949.06,2275.33,0.0,2454.72,0.8,1.0,0.0,3.0,1.0,0.0
17401800.0,299.33,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.59,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.39,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,305.06,299.98,301.46,299.42,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.85,0.85,0.0,296.78,410.0,80185.75,0.0,13488.47,1.0,284.53,291.18,302.59,306.85,293.15,293.15,283.15,17946.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.88,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14148.66,0.0,953.24,2275.33,0.0,2453.87,0.8,1.0,0.0,3.0,1.0,0.0
17402100.0,299.34,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.6,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,299.39,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.11,299.97,301.47,299.42,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.85,0.85,0.0,296.77,410.0,80150.79,0.0,13488.49,1.0,284.53,291.17,302.59,306.85,293.15,293.15,283.15,17972.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14145.63,0.0,955.64,2275.33,0.0,2444.67,0.8,1.0,0.0,3.0,1.0,0.0
17402400.0,299.34,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.6,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,299.39,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,305.15,299.95,301.49,299.42,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.85,0.85,0.0,296.76,410.0,80056.22,0.0,13488.51,1.0,284.53,291.16,302.59,306.85,293.15,293.15,283.15,17996.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14133.58,0.0,956.16,2275.33,0.0,2427.19,0.8,1.0,0.0,3.0,1.0,0.0
17402700.0,299.34,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.61,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,299.39,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,305.18,299.92,301.49,299.42,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.85,0.85,0.0,296.76,410.0,79883.17,0.0,13488.53,1.0,284.53,291.14,302.58,306.83,293.15,293.15,283.15,18027.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.88,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14109.64,0.0,954.91,2275.33,0.0,2397.81,0.8,1.0,0.0,3.0,1.0,0.0
17403000.0,299.34,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.61,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,299.39,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,305.18,299.87,301.49,299.43,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.85,0.85,0.0,296.75,410.0,79584.24,0.0,13488.56,1.0,284.52,291.13,302.58,306.82,293.15,293.15,283.15,18069.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14066.86,0.0,950.8,2275.33,0.0,2347.24,0.8,1.0,0.0,3.0,1.0,0.0
17403300.0,299.33,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.61,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,299.39,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,305.17,299.8,301.49,299.42,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.84,0.84,0.0,296.74,410.0,79168.33,0.0,13488.6,1.0,284.52,291.12,302.57,306.79,293.15,293.15,283.15,18116.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14007.1,0.0,943.48,2275.33,0.0,2279.36,0.8,1.0,0.0,3.0,1.0,0.0
17403600.0,299.33,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,299.61,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,299.39,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,305.15,299.72,301.47,299.42,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.84,0.84,0.0,296.73,410.0,78696.73,0.0,13488.64,1.0,284.52,291.1,302.57,306.76,293.15,293.15,283.15,18162.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13937.99,0.0,932.93,2275.33,0.0,2199.89,0.79,1.0,0.0,3.0,1.0,0.0
17403900.0,299.33,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,299.61,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,299.39,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,305.12,299.63,301.46,299.42,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.83,0.83,0.0,296.72,410.0,78158.56,0.0,13488.69,1.0,284.52,291.1,302.57,306.74,293.15,293.15,283.15,18204.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13858.47,0.0,919.21,2275.33,0.0,2114.53,0.79,1.0,0.0,3.0,1.0,0.0
17404200.0,299.32,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,299.62,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,299.39,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,305.09,299.55,301.45,299.42,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.83,0.83,0.0,296.7,410.0,77572.06,0.0,13488.74,1.0,284.51,291.09,302.54,306.68,293.15,293.15,283.15,18240.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13760.77,0.0,903.37,2275.33,0.0,2071.09,0.78,1.0,0.0,3.0,1.0,0.0
17404500.0,299.32,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,299.62,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,299.39,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,305.06,299.46,301.43,299.42,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.82,0.82,0.0,296.69,410.0,76957.56,0.0,13488.78,1.0,284.51,291.09,302.46,306.57,293.15,293.15,283.15,18265.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13635.94,0.0,885.65,2275.33,0.0,2075.96,0.78,1.0,0.0,3.0,1.0,0.0
17404800.0,299.32,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,299.62,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,299.38,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,305.04,299.38,301.42,299.42,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.74,0.82,0.82,0.0,296.68,410.0,76345.17,0.0,13488.82,1.0,284.51,291.1,302.38,306.46,293.15,293.15,283.15,18277.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13513.4,0.0,867.09,2275.33,0.0,2077.75,0.77,1.0,0.0,3.0,1.0,0.0
17405100.0,299.31,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,299.62,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,299.38,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,305.03,299.32,301.42,299.42,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.81,0.81,0.0,296.68,410.0,75769.0,0.0,13488.85,1.0,284.51,291.1,302.32,306.36,293.15,293.15,283.15,18274.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13401.2,0.0,848.75,2275.33,0.0,2075.74,0.77,1.0,0.0,3.0,1.0,0.0
17405400.0,299.31,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,299.63,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,299.38,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,305.05,299.27,301.42,299.42,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.81,0.81,0.0,296.67,410.0,75263.27,0.0,13488.87,1.0,284.51,291.11,302.27,306.28,293.15,293.15,283.15,18255.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13305.99,0.0,831.6,2275.33,0.0,2069.96,0.76,1.0,0.0,3.0,1.0,0.0
17405700.0,299.31,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,299.64,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,299.37,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,305.08,299.25,301.43,299.41,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.81,0.81,0.0,296.67,410.0,74862.05,0.0,13488.88,1.0,284.51,291.12,302.24,306.23,293.15,293.15,283.15,18220.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13233.97,0.0,816.61,2275.33,0.0,2060.08,0.76,1.0,0.0,3.0,1.0,0.0
17406000.0,299.31,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,299.64,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,299.37,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,305.15,299.25,301.46,299.42,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.8,0.8,0.0,296.67,410.0,74604.94,0.0,13488.88,1.0,284.51,291.14,302.24,306.21,293.15,293.15,283.15,18168.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13192.31,0.0,804.85,2275.33,0.0,2046.52,0.75,1.0,0.0,3.0,1.0,0.0
17406300.0,299.3,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,299.65,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,299.37,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,305.23,299.26,301.49,299.42,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.8,0.8,0.0,296.67,410.0,74472.62,0.0,13488.87,1.0,284.51,291.16,302.26,306.22,293.15,293.15,283.15,18116.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13175.09,0.0,796.78,2275.33,0.0,2035.98,0.75,1.0,0.0,3.0,1.0,0.0
17406600.0,299.3,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.66,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,299.37,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,305.32,299.27,301.52,299.42,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.8,0.8,0.0,296.67,410.0,74399.95,0.0,13488.86,1.0,284.51,291.17,302.27,306.23,293.15,293.15,283.15,18080.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13166.68,0.0,791.38,2275.33,0.0,2029.99,0.75,1.0,0.0,3.0,1.0,0.0
17406900.0,299.29,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.67,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,299.29,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,299.36,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,305.4,299.28,301.54,299.41,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.8,0.8,0.0,296.67,410.0,74364.82,0.0,13488.86,1.0,284.52,291.18,302.28,306.24,293.15,293.15,283.15,18054.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13163.69,0.0,787.73,2275.33,0.0,2025.78,0.75,1.0,0.0,3.0,1.0,0.0
17407200.0,299.29,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.68,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.28,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,299.36,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,305.48,299.29,301.57,299.41,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.8,0.8,0.0,296.67,410.0,74359.62,0.0,13488.86,1.0,284.52,291.19,302.29,306.25,293.15,293.15,283.15,18034.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13165.11,0.0,785.48,2275.33,0.0,2022.74,0.75,1.0,0.0,3.0,1.0,0.0
17407500.0,299.28,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.68,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,299.28,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,299.35,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,305.57,299.3,301.6,299.41,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.8,0.8,0.0,296.67,410.0,74375.55,0.0,13488.86,1.0,284.52,291.19,302.3,306.26,293.15,293.15,283.15,18019.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13169.73,0.0,784.22,2275.33,0.0,2020.48,0.75,1.0,0.0,3.0,1.0,0.0
