time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17407800.0,299.26,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.69,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,299.27,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,299.34,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,305.65,299.31,301.62,299.41,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.8,0.8,0.0,296.67,410.0,74408.35,0.0,13488.87,1.0,284.52,291.2,302.31,306.27,293.15,293.15,283.15,18006.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13176.99,0.0,783.74,2275.33,0.0,2018.75,0.75,1.0,0.0,3.0,1.0,0.0
17408100.0,299.25,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.7,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.27,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,299.34,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,305.73,299.32,301.65,299.4,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.8,0.8,0.0,296.67,410.0,74455.78,0.0,13488.87,1.0,284.52,291.2,302.32,306.28,293.15,293.15,283.15,17996.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13186.67,0.0,783.91,2275.33,0.0,2017.36,0.75,1.0,0.0,3.0,1.0,0.0
17408400.0,299.24,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.7,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.26,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,299.33,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,305.82,299.33,301.68,299.4,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.8,0.8,0.0,296.67,410.0,74515.59,0.0,13488.88,1.0,284.52,291.2,302.33,306.29,293.15,293.15,283.15,17988.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13198.54,0.0,784.63,2275.33,0.0,2016.19,0.75,1.0,0.0,3.0,1.0,0.0
17408700.0,299.23,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.7,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.25,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,299.33,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,305.9,299.34,301.7,299.39,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.8,0.8,0.0,296.67,410.0,74584.9,0.0,13488.88,1.0,284.52,291.21,302.34,306.31,293.15,293.15,283.15,17980.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13212.23,0.0,785.76,2275.33,0.0,2014.97,0.75,1.0,0.0,3.0,1.0,0.0
17409000.0,299.22,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.7,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.25,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,299.32,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,305.98,299.36,301.73,299.39,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.8,0.8,0.0,296.67,410.0,74665.15,0.0,13488.88,1.0,284.52,291.21,302.36,306.33,293.15,293.15,283.15,17974.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13228.14,0.0,787.33,2275.33,0.0,2013.76,0.75,1.0,0.0,3.0,1.0,0.0
17409300.0,299.2,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.69,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.24,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,299.32,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,306.07,299.37,301.75,299.38,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.8,0.8,0.0,296.67,410.0,74755.19,0.0,13488.88,1.0,284.52,291.21,302.37,306.35,293.15,293.15,283.15,17968.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13246.14,0.0,789.25,2275.33,0.0,2012.31,0.75,1.0,0.0,3.0,1.0,0.0
17409600.0,299.19,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.69,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.23,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,299.31,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,306.15,299.39,301.78,299.37,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.8,0.8,0.0,296.67,410.0,74857.36,0.0,13488.87,1.0,284.52,291.21,302.39,306.37,293.15,293.15,283.15,17962.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.67,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13266.76,0.0,791.57,2275.33,0.0,2010.68,0.75,1.0,0.0,3.0,1.0,0.0
17409900.0,299.17,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.68,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,299.29,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,306.23,299.4,301.8,299.36,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.8,0.8,0.0,296.67,410.0,74941.52,0.0,13488.86,1.0,284.52,291.21,302.4,306.39,293.15,293.15,283.15,17963.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13286.06,0.0,793.87,2275.33,0.0,2008.16,0.75,1.0,0.0,3.0,1.0,0.0
17410200.0,299.16,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.67,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.21,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,299.29,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,306.32,299.42,301.82,299.35,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.81,0.81,0.0,296.68,410.0,75048.84,0.0,13488.82,1.0,284.52,291.21,302.42,306.42,293.15,293.15,283.15,17957.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13309.24,0.0,796.47,2275.33,0.0,2005.51,0.75,1.0,0.0,3.0,1.0,0.0
17410500.0,299.15,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.66,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,299.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,306.4,299.45,301.85,299.34,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.81,0.81,0.0,296.69,410.0,75174.16,0.0,13488.77,1.0,284.52,291.21,302.45,306.44,293.15,293.15,283.15,17950.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13335.74,0.0,799.51,2275.33,0.0,2002.97,0.75,1.0,0.0,3.0,1.0,0.0
17410800.0,299.14,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.65,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,299.27,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,306.48,299.47,301.87,299.33,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.81,0.81,0.0,296.7,410.0,75315.72,0.0,13488.71,1.0,284.53,291.22,302.47,306.48,293.15,293.15,283.15,17943.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13365.25,0.0,803.03,2275.33,0.0,2000.61,0.75,1.0,0.0,3.0,1.0,0.0
17411100.0,299.13,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.64,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,299.19,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,299.27,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,306.57,299.5,301.89,299.32,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.81,0.81,0.0,296.72,410.0,75472.04,0.0,13488.65,1.0,284.53,291.22,302.49,306.51,293.15,293.15,283.15,17936.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13397.46,0.0,807.01,2275.33,0.0,1998.46,0.75,1.0,0.0,3.0,1.0,0.0
17411400.0,299.13,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.63,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,299.19,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,299.27,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,306.65,299.52,301.92,299.32,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.81,0.81,0.0,296.73,410.0,75642.9,0.0,13488.6,1.0,284.53,291.22,302.52,306.54,293.15,293.15,283.15,17929.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13432.23,0.0,811.44,2275.33,0.0,1996.58,0.76,1.0,0.0,3.0,1.0,0.0
17411700.0,299.12,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.62,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.19,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.26,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,306.73,299.55,301.95,299.32,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.81,0.81,0.0,296.74,410.0,75828.19,0.0,13488.55,1.0,284.53,291.22,302.55,306.58,293.15,293.15,283.15,17923.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13469.41,0.0,816.32,2275.33,0.0,1995.03,0.76,1.0,0.0,3.0,1.0,0.0
17412000.0,299.12,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.62,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.19,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.27,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,306.82,299.57,301.98,299.32,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.81,0.81,0.0,296.74,410.0,76029.36,0.0,13488.53,1.0,284.53,291.22,302.57,306.62,293.15,293.15,283.15,17916.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13509.13,0.0,821.7,2275.33,0.0,1993.94,0.76,1.0,0.0,3.0,1.0,0.0
17412300.0,299.12,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.62,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.27,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,306.9,299.6,302.01,299.32,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.82,0.82,0.0,296.75,410.0,76240.33,0.0,13488.51,1.0,284.53,291.22,302.59,306.65,293.15,293.15,283.15,17910.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13548.21,0.0,827.41,2275.33,0.0,2001.17,0.76,1.0,0.0,3.0,1.0,0.0
17412600.0,299.12,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.63,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.27,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,306.98,299.62,302.04,299.32,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.82,0.82,0.0,296.75,410.0,76462.04,0.0,13488.51,1.0,284.53,291.22,302.6,306.66,293.15,293.15,283.15,17905.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13582.25,0.0,833.47,2275.33,0.0,2027.02,0.76,1.0,0.0,3.0,1.0,0.0
17412900.0,299.12,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.63,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.21,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.28,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,307.07,299.65,302.07,299.33,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.82,0.82,0.0,296.75,410.0,76692.59,0.0,13488.51,1.0,284.53,291.22,302.6,306.68,293.15,293.15,283.15,17901.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13616.38,0.0,839.87,2275.33,0.0,2053.25,0.77,1.0,0.0,3.0,1.0,0.0
17413200.0,299.13,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.64,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.29,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,307.15,299.67,302.11,299.34,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.82,0.82,0.0,296.75,410.0,76928.45,0.0,13488.51,1.0,284.53,291.22,302.6,306.69,293.15,293.15,283.15,17897.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13651.31,0.0,846.54,2275.33,0.0,2078.88,0.77,1.0,0.0,3.0,1.0,0.0
17413500.0,299.15,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.67,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.25,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.32,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,307.23,299.69,302.16,299.36,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.82,0.82,0.0,296.75,410.0,77228.3,0.0,13488.52,1.0,284.53,291.22,302.6,306.7,293.15,293.15,283.15,17881.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13695.03,0.0,854.19,2275.33,0.0,2105.04,0.77,1.0,0.0,3.0,1.0,0.0
17413800.0,299.17,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.69,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.28,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.34,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,307.32,299.71,302.2,299.38,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.83,0.83,0.0,296.75,410.0,77518.81,0.0,13488.51,1.0,284.53,291.22,302.6,306.72,293.15,293.15,283.15,17875.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13738.3,0.0,862.41,2275.33,0.0,2131.39,0.77,1.0,0.0,3.0,1.0,0.0
17414100.0,299.18,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.71,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.35,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,307.4,299.73,302.24,299.4,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.83,0.83,0.0,296.75,410.0,77804.5,0.0,13488.5,1.0,284.53,291.22,302.6,306.73,293.15,293.15,283.15,17874.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13781.12,0.0,870.82,2275.33,0.0,2157.56,0.77,1.0,0.0,3.0,1.0,0.0
17414400.0,299.19,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.72,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.37,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,307.48,299.76,302.28,299.41,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.83,0.83,0.0,296.76,410.0,78085.86,0.0,13488.48,1.0,284.53,291.21,302.6,306.75,293.15,293.15,283.15,17873.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13823.51,0.0,879.32,2275.33,0.0,2183.49,0.78,1.0,0.0,3.0,1.0,0.0
17414700.0,299.2,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,299.74,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,299.38,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,307.57,299.78,302.32,299.43,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.83,0.83,0.0,296.76,410.0,78362.59,0.0,13488.45,1.0,284.53,291.21,302.6,306.76,293.15,293.15,283.15,17874.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13865.4,0.0,887.83,2275.33,0.0,2209.22,0.78,1.0,0.0,3.0,1.0,0.0
17415000.0,299.21,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,299.76,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,299.39,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,307.65,299.8,302.35,299.44,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.83,0.83,0.0,296.77,410.0,78632.3,0.0,13488.43,1.0,284.53,291.21,302.6,306.78,293.15,293.15,283.15,17875.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13906.41,0.0,896.29,2275.33,0.0,2234.64,0.78,1.0,0.0,3.0,1.0,0.0
17415300.0,299.21,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,299.77,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,299.38,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,307.73,299.82,302.39,299.46,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.84,0.84,0.0,296.77,410.0,78894.28,0.0,13488.4,1.0,284.53,291.21,302.6,306.79,293.15,293.15,283.15,17878.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13946.41,0.0,904.65,2275.33,0.0,2259.77,0.79,1.0,0.0,3.0,1.0,0.0
17415600.0,299.22,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.39,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.41,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,307.82,299.84,302.43,299.47,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.84,0.84,0.0,296.78,410.0,79145.92,0.0,13488.38,1.0,284.53,291.2,302.6,306.8,293.15,293.15,283.15,17881.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13985.01,0.0,912.85,2275.33,0.0,2284.5,0.79,1.0,0.0,3.0,1.0,0.0
17415900.0,299.22,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.79,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,307.9,299.86,302.46,299.47,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.84,0.84,0.0,296.78,410.0,79387.76,0.0,13488.36,1.0,284.53,291.2,302.6,306.82,293.15,293.15,283.15,17884.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14022.25,0.0,920.85,2275.33,0.0,2308.85,0.79,1.0,0.0,3.0,1.0,0.0
17416200.0,299.23,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.79,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.42,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.43,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,307.98,299.88,302.5,299.48,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.84,0.84,0.0,296.78,410.0,79617.6,0.0,13488.35,1.0,284.53,291.2,302.6,306.83,293.15,293.15,283.15,17889.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14057.79,0.0,928.6,2275.33,0.0,2332.73,0.79,1.0,0.0,3.0,1.0,0.0
17416500.0,299.23,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.8,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.43,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,308.07,299.9,302.53,299.48,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.85,0.85,0.0,296.78,410.0,79836.87,0.0,13488.36,1.0,284.53,291.2,302.6,306.84,293.15,293.15,283.15,17893.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14091.82,0.0,936.1,2275.33,0.0,2356.2,0.79,1.0,0.0,3.0,1.0,0.0
17416800.0,299.23,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.8,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.43,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,308.15,299.91,302.56,299.48,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.85,0.85,0.0,296.78,410.0,80043.46,0.0,13488.37,1.0,284.53,291.19,302.6,306.85,293.15,293.15,283.15,17898.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14124.0,0.0,943.27,2275.33,0.0,2379.23,0.8,1.0,0.0,3.0,1.0,0.0
17417100.0,299.22,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.79,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.43,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,308.22,299.93,302.58,299.48,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.85,0.85,0.0,296.77,410.0,80237.32,0.0,13488.39,1.0,284.53,291.19,302.6,306.86,293.15,293.15,283.15,17903.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14154.41,0.0,950.19,2275.33,0.0,2402.4,0.8,1.0,0.0,3.0,1.0,0.0
17417400.0,299.22,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.79,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.43,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,308.25,299.96,302.59,299.48,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.85,0.85,0.0,296.77,410.0,80412.36,0.0,13488.42,1.0,284.53,291.19,302.6,306.87,293.15,293.15,283.15,17910.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14182.2,0.0,956.69,2275.33,0.0,2426.66,0.8,1.0,0.0,3.0,1.0,0.0
17417700.0,299.21,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.43,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,308.25,299.98,302.59,299.48,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.85,0.85,0.0,296.76,410.0,80572.19,0.0,13488.44,1.0,284.53,291.18,302.6,306.88,293.15,293.15,283.15,17915.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14207.76,0.0,962.81,2275.33,0.0,2452.09,0.8,1.0,0.0,3.0,1.0,0.0
17418000.0,299.21,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,308.23,300.0,302.58,299.47,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.85,0.85,0.0,296.76,410.0,80719.42,0.0,13488.46,1.0,284.53,291.18,302.6,306.89,293.15,293.15,283.15,17921.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14231.39,0.0,968.54,2275.33,0.0,2478.51,0.8,1.0,0.0,3.0,1.0,0.0
17418300.0,299.2,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.77,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,308.2,300.03,302.57,299.47,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.85,0.85,0.0,296.76,410.0,80858.03,0.0,13488.48,1.0,284.53,291.17,302.6,306.89,293.15,293.15,283.15,17925.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14253.68,0.0,973.98,2275.33,0.0,2505.58,0.81,1.0,0.0,3.0,1.0,0.0
17418600.0,299.19,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.76,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.41,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,308.14,300.05,302.54,299.46,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.86,0.86,0.0,296.75,410.0,80990.41,0.0,13488.5,1.0,284.53,291.17,302.6,306.9,293.15,293.15,283.15,17928.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14274.97,0.0,979.19,2275.33,0.0,2532.96,0.81,1.0,0.0,3.0,1.0,0.0
17418900.0,299.18,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.75,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.41,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,308.08,300.08,302.52,299.46,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.86,0.86,0.0,296.75,410.0,81117.77,0.0,13488.52,1.0,284.53,291.17,302.6,306.91,293.15,293.15,283.15,17931.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14295.43,0.0,984.2,2275.33,0.0,2560.23,0.81,1.0,0.0,3.0,1.0,0.0
17419200.0,299.18,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.74,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,308.01,300.1,302.49,299.45,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.86,0.86,0.0,296.74,410.0,81241.69,0.0,13488.53,1.0,284.53,291.16,302.6,306.91,293.15,293.15,283.15,17933.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14315.32,0.0,989.07,2275.33,0.0,2587.02,0.81,1.0,0.0,3.0,1.0,0.0
17419500.0,299.17,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.74,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,307.94,300.12,302.46,299.45,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.86,0.86,0.0,296.74,410.0,81363.91,0.0,13488.55,1.0,284.53,291.16,302.6,306.92,293.15,293.15,283.15,17935.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14334.89,0.0,993.85,2275.33,0.0,2613.17,0.81,1.0,0.0,3.0,1.0,0.0
17419800.0,299.17,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.73,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,307.87,300.14,302.43,299.44,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.86,0.86,0.0,296.74,410.0,81485.76,0.0,13488.57,1.0,284.53,291.16,302.6,306.93,293.15,293.15,283.15,17936.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14354.34,0.0,998.54,2275.33,0.0,2638.3,0.81,1.0,0.0,3.0,1.0,0.0
17420100.0,299.16,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.73,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.39,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,307.8,300.17,302.41,299.44,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.86,0.86,0.0,296.73,410.0,81608.55,0.0,13488.59,1.0,284.53,291.16,302.6,306.93,293.15,293.15,283.15,17936.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14373.89,0.0,1003.2,2275.33,0.0,2662.42,0.81,1.0,0.0,3.0,1.0,0.0
17420400.0,299.16,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.72,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.39,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,307.75,300.18,302.39,299.44,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.86,0.86,0.0,296.73,410.0,81734.16,0.0,13488.59,1.0,284.53,291.15,302.59,306.94,293.15,293.15,283.15,17936.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14393.81,0.0,1007.87,2275.33,0.0,2685.55,0.82,1.0,0.0,3.0,1.0,0.0
17420700.0,299.15,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.72,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.39,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,307.7,300.2,302.37,299.44,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.73,410.0,81865.62,0.0,13488.58,1.0,284.53,291.15,302.6,306.95,293.15,293.15,283.15,17935.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14414.68,0.0,1012.62,2275.33,0.0,2709.04,0.82,1.0,0.0,3.0,1.0,0.0
17421000.0,299.15,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.71,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.45,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.39,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,307.65,300.23,302.35,299.44,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.74,410.0,82007.06,0.0,13488.56,1.0,284.53,291.15,302.6,306.95,293.15,293.15,283.15,17933.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14437.18,0.0,1017.56,2275.33,0.0,2735.12,0.82,1.0,0.0,3.0,1.0,0.0
17421300.0,299.15,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.71,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.39,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,307.6,300.25,302.34,299.44,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.74,410.0,82156.98,0.0,13488.54,1.0,284.53,291.15,302.6,306.96,293.15,293.15,283.15,17929.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14460.98,0.0,1022.75,2275.33,0.0,2763.37,0.82,1.0,0.0,3.0,1.0,0.0
17421600.0,299.14,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.7,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.38,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,307.55,300.28,302.32,299.44,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.75,410.0,82315.09,0.0,13488.51,1.0,284.53,291.15,302.6,306.97,293.15,293.15,283.15,17926.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14486.04,0.0,1028.23,2275.33,0.0,2793.54,0.82,1.0,0.0,3.0,1.0,0.0
17421900.0,299.14,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.7,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.47,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.38,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,307.5,300.3,302.3,299.43,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.75,410.0,82477.85,0.0,13488.49,1.0,284.53,291.15,302.6,306.98,293.15,293.15,283.15,17923.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14511.84,0.0,1033.94,2275.33,0.0,2824.72,0.82,1.0,0.0,3.0,1.0,0.0
17422200.0,299.13,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.69,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.47,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.38,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,307.45,300.33,302.28,299.43,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.76,410.0,82641.78,0.0,13488.46,1.0,284.53,291.15,302.6,306.99,293.15,293.15,283.15,17922.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14537.9,0.0,1039.81,2275.33,0.0,2856.23,0.82,1.0,0.0,3.0,1.0,0.0
17422500.0,299.13,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.69,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.47,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.38,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,307.39,300.35,302.26,299.43,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.76,410.0,82804.01,0.0,13488.44,1.0,284.53,291.14,302.6,307.0,293.15,293.15,283.15,17921.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14563.75,0.0,1045.75,2275.33,0.0,2887.49,0.83,1.0,0.0,3.0,1.0,0.0
17422800.0,299.12,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.68,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.47,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.37,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,307.34,300.38,302.23,299.42,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0.0,296.77,410.0,82960.6,0.0,13488.41,1.0,284.53,291.14,302.6,307.01,293.15,293.15,283.15,17922.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14588.8,0.0,1051.68,2275.33,0.0,2917.67,0.83,1.0,0.0,3.0,1.0,0.0
17423100.0,299.11,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.67,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.47,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.37,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,307.29,300.4,302.21,299.42,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0.0,296.78,410.0,83107.77,0.0,13488.39,1.0,284.53,291.14,302.6,307.01,293.15,293.15,283.15,17924.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14612.47,0.0,1057.47,2275.33,0.0,2946.04,0.83,1.0,0.0,3.0,1.0,0.0
17423400.0,299.11,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.66,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.47,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.36,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,307.24,300.42,302.19,299.41,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0.0,296.78,410.0,83241.4,0.0,13488.38,1.0,284.53,291.14,302.6,307.02,293.15,293.15,283.15,17928.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,14634.11,0.0,1062.99,2275.33,0.0,2971.8,0.83,1.0,0.0,3.0,1.0,0.0
17423700.0,299.1,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.65,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.35,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,307.19,300.43,302.17,299.4,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0.0,296.78,410.0,83359.47,0.0,13488.37,1.0,284.53,291.13,302.59,307.03,293.15,293.15,283.15,17933.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,14653.39,0.0,1068.16,2275.33,0.0,2994.55,0.83,1.0,0.0,3.0,1.0,0.0
17424000.0,299.09,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.64,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.45,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.34,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,307.15,300.45,302.15,299.39,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0.0,296.78,410.0,83454.89,0.0,13488.37,1.0,284.53,291.13,302.59,307.03,293.15,293.15,283.15,17941.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,14669.18,0.0,1072.77,2275.33,0.0,3012.69,0.83,1.0,0.0,3.0,1.0,0.0
17424300.0,299.07,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.63,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,299.33,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,307.12,300.45,302.13,299.38,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0.0,296.78,410.0,83504.23,0.0,13488.38,1.0,284.53,291.12,302.59,307.03,293.15,293.15,283.15,17956.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,14677.44,0.0,1076.58,2275.33,0.0,3019.35,0.83,1.0,0.0,3.0,1.0,0.0
17424600.0,299.06,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.61,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,299.32,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,307.12,300.42,302.12,299.37,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0.0,296.77,410.0,83459.16,0.0,13488.4,1.0,284.53,291.11,302.58,307.02,293.15,293.15,283.15,17985.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,14670.77,0.0,1078.41,2275.33,0.0,2999.49,0.83,1.0,0.0,3.0,1.0,0.0
17424900.0,299.05,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.6,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,299.31,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,307.13,300.38,302.11,299.35,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0.0,296.77,410.0,83313.5,0.0,13488.43,1.0,284.53,291.11,302.58,307.01,293.15,293.15,283.15,18022.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,14649.0,0.0,1077.54,2275.33,0.0,2954.99,0.83,1.0,0.0,3.0,1.0,0.0
17425200.0,299.03,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.58,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,299.3,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,307.15,300.32,302.11,299.34,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0.0,296.76,410.0,83061.97,0.0,13488.46,1.0,284.52,291.09,302.58,306.99,293.15,293.15,283.15,18064.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,14611.27,0.0,1073.42,2275.33,0.0,2889.16,0.83,1.0,0.0,3.0,1.0,0.0
17425500.0,299.02,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.56,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.38,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,299.28,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,307.18,300.24,302.11,299.32,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0.0,296.75,410.0,82712.3,0.0,13488.49,1.0,284.52,291.08,302.57,306.97,293.15,293.15,283.15,18108.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,14558.6,0.0,1065.97,2275.33,0.0,2807.29,0.83,1.0,0.0,3.0,1.0,0.0
17425800.0,299.0,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,299.55,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,299.27,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,307.21,300.16,302.11,299.31,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.75,410.0,82265.11,0.0,13488.52,1.0,284.52,291.08,302.57,306.95,293.15,293.15,283.15,18153.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14490.98,0.0,1054.93,2275.33,0.0,2713.19,0.83,1.0,0.0,3.0,1.0,0.0
17426100.0,298.98,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,299.53,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,299.25,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,307.24,300.07,302.11,299.29,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.74,410.0,81737.64,0.0,13488.55,1.0,284.52,291.07,302.57,306.92,293.15,293.15,283.15,18196.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14410.98,0.0,1040.72,2275.33,0.0,2612.19,0.82,1.0,0.0,3.0,1.0,0.0
17426400.0,298.97,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,299.51,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,299.24,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,307.26,299.98,302.11,299.27,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.86,0.86,0.0,296.73,410.0,81140.04,0.0,13488.58,1.0,284.52,291.06,302.57,306.89,293.15,293.15,283.15,18234.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14320.12,0.0,1023.47,2275.33,0.0,2508.52,0.82,1.0,0.0,3.0,1.0,0.0
17426700.0,298.95,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,299.49,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,299.23,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.05,1.0,1.0,2.66,291.05,291.15,307.27,299.89,302.1,299.26,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.85,0.85,0.0,296.73,410.0,80498.58,0.0,13488.59,1.0,284.51,291.06,302.57,306.86,293.15,293.15,283.15,18267.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14222.58,0.0,1004.16,2275.33,0.0,2406.59,0.81,1.0,0.0,3.0,1.0,0.0
17427000.0,298.93,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,299.48,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,299.28,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,299.21,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,291.04,291.15,307.25,299.81,302.08,299.24,293.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.85,0.85,0.0,296.74,410.0,79828.37,0.0,13488.55,1.0,284.51,291.06,302.57,306.82,293.15,293.15,283.15,18291.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14120.58,0.0,983.11,2275.33,0.0,2310.67,0.81,1.0,0.0,3.0,1.0,0.0
17427300.0,298.92,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,299.46,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,299.27,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,299.2,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,291.04,291.15,307.22,299.73,302.06,299.22,293.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.84,0.84,0.0,296.74,410.0,79155.08,0.0,13488.53,1.0,284.51,291.06,302.57,306.79,293.15,293.15,283.15,18305.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14018.14,0.0,961.24,2275.33,0.0,2223.98,0.8,1.0,0.0,3.0,1.0,0.0
17427600.0,298.9,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,299.45,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,299.25,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,299.18,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,291.04,291.15,307.15,299.67,302.03,299.21,293.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.84,0.84,0.0,296.75,410.0,78504.0,0.0,13488.5,1.0,284.51,291.07,302.57,306.76,293.15,293.15,283.15,18307.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13919.05,0.0,939.34,2275.33,0.0,2150.52,0.8,1.0,0.0,3.0,1.0,0.0
17427900.0,298.89,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,299.43,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,299.23,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,299.17,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,291.04,291.15,307.07,299.62,301.99,299.19,293.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.83,0.83,0.0,296.76,410.0,77890.19,0.0,13488.47,1.0,284.51,291.08,302.58,306.73,293.15,293.15,283.15,18299.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13825.56,0.0,918.17,2275.33,0.0,2090.68,0.79,1.0,0.0,3.0,1.0,0.0
17428200.0,298.87,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,299.41,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,299.21,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,299.15,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,291.04,291.15,306.98,299.58,301.94,299.17,293.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.83,0.83,0.0,296.76,410.0,77325.2,0.0,13488.44,1.0,284.51,291.09,302.58,306.7,293.15,293.15,283.15,18284.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13737.76,0.0,898.29,2275.33,0.0,2047.3,0.78,1.0,0.0,3.0,1.0,0.0
17428500.0,298.85,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,299.39,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,299.19,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,299.13,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,293.05,1.0,1.0,2.66,291.05,291.15,306.9,299.56,301.9,299.16,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.82,0.82,0.0,296.77,410.0,76808.41,0.0,13488.41,1.0,284.51,291.1,302.55,306.65,293.15,293.15,283.15,18265.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13648.94,0.0,879.84,2275.33,0.0,2037.06,0.78,1.0,0.0,3.0,1.0,0.0
17428800.0,298.83,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,299.37,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,299.18,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,299.12,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,306.82,299.53,301.86,299.14,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.82,0.82,0.0,296.78,410.0,76345.77,0.0,13488.37,1.0,284.51,291.11,302.53,306.6,293.15,293.15,283.15,18244.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13568.74,0.0,863.19,2275.33,0.0,2028.37,0.77,1.0,0.0,3.0,1.0,0.0
17429100.0,298.81,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,299.16,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,299.1,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,306.73,299.52,301.82,299.12,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.81,0.81,0.0,296.79,410.0,75926.52,0.0,13488.33,1.0,284.51,291.12,302.51,306.56,293.15,293.15,283.15,18222.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13497.29,0.0,848.12,2275.33,0.0,2019.6,0.77,1.0,0.0,3.0,1.0,0.0
17429400.0,298.8,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,299.33,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,299.14,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,299.08,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,306.65,299.5,301.78,299.1,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.81,0.81,0.0,296.8,410.0,75547.99,0.0,13488.3,1.0,284.51,291.13,302.5,306.53,293.15,293.15,283.15,18202.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13433.72,0.0,834.62,2275.33,0.0,2011.48,0.76,1.0,0.0,3.0,1.0,0.0
17429700.0,298.78,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,299.32,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,299.12,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,299.07,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,306.57,299.49,301.74,299.08,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.81,0.81,0.0,296.8,410.0,75200.8,0.0,13488.26,1.0,284.51,291.14,302.49,306.5,293.15,293.15,283.15,18184.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13375.87,0.0,822.46,2275.33,0.0,2004.18,0.76,1.0,0.0,3.0,1.0,0.0
17430000.0,298.76,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,299.05,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,306.48,299.48,301.7,299.07,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.81,0.81,0.0,296.81,410.0,74875.7,0.0,13488.23,1.0,284.51,291.15,302.47,306.47,293.15,293.15,283.15,18170.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13321.66,0.0,811.41,2275.33,0.0,1997.91,0.76,1.0,0.0,3.0,1.0,0.0
