time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17430300.0,298.74,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,306.4,299.46,301.66,299.05,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.8,0.8,0.0,296.82,410.0,74559.63,0.0,13488.2,1.0,284.51,291.15,302.46,306.43,293.15,293.15,283.15,18160.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13268.56,0.0,801.05,2275.33,0.0,1992.85,0.75,1.0,0.0,3.0,1.0,0.0
17430600.0,298.73,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,299.26,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,299.02,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,306.32,299.44,301.62,299.03,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.8,0.8,0.0,296.83,410.0,74243.68,0.0,13488.17,1.0,284.51,291.16,302.44,306.4,293.15,293.15,283.15,18155.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13214.57,0.0,791.19,2275.33,0.0,1988.99,0.75,1.0,0.0,3.0,1.0,0.0
17430900.0,298.71,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,299.0,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,306.23,299.42,301.57,299.01,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.8,0.8,0.0,296.83,410.0,73915.66,0.0,13488.15,1.0,284.51,291.16,302.42,306.36,293.15,293.15,283.15,18155.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13157.46,0.0,781.46,2275.33,0.0,1986.7,0.75,1.0,0.0,3.0,1.0,0.0
17431200.0,298.69,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.98,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,306.15,299.39,301.53,298.99,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.8,0.8,0.0,296.83,410.0,73561.47,0.0,13488.14,1.0,284.51,291.17,302.39,306.31,293.15,293.15,283.15,18162.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13094.42,0.0,771.5,2275.33,0.0,1985.6,0.74,1.0,0.0,3.0,1.0,0.0
17431500.0,298.67,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.96,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,306.07,299.34,301.49,298.97,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.79,0.79,0.0,296.84,410.0,73160.17,0.0,13488.13,1.0,284.51,291.17,302.34,306.25,293.15,293.15,283.15,18177.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13021.18,0.0,760.88,2275.33,0.0,1987.7,0.74,1.0,0.0,3.0,1.0,0.0
17431800.0,298.65,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.94,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,305.98,299.28,301.45,298.95,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.79,0.79,0.0,296.84,410.0,72687.48,0.0,13488.12,1.0,284.51,291.17,302.28,306.17,293.15,293.15,283.15,18202.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12932.96,0.0,748.96,2275.33,0.0,1991.6,0.73,1.0,0.0,3.0,1.0,0.0
17432100.0,298.63,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.92,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,305.9,299.21,301.4,298.93,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.78,0.78,0.0,296.84,410.0,72143.32,0.0,13488.1,1.0,284.51,291.17,302.21,306.07,293.15,293.15,283.15,18231.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12831.11,0.0,735.48,2275.33,0.0,1995.88,0.73,1.0,0.0,3.0,1.0,0.0
17432400.0,298.61,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,298.91,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,305.82,299.13,301.36,298.91,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.78,0.78,0.0,296.84,410.0,71529.03,0.0,13488.09,1.0,284.51,291.17,302.13,305.96,293.15,293.15,283.15,18261.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12716.96,0.0,720.3,2275.33,0.0,1999.34,0.72,1.0,0.0,3.0,1.0,0.0
17432700.0,298.59,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.89,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,305.73,299.05,301.32,298.89,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.77,0.77,0.0,296.85,410.0,70859.13,0.0,13488.07,1.0,284.5,291.17,302.05,305.84,293.15,293.15,283.15,18288.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12594.07,0.0,703.76,2275.33,0.0,2001.97,0.72,1.0,0.0,3.0,1.0,0.0
17433000.0,298.57,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,298.87,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.05,1.0,1.0,2.66,291.05,291.15,305.65,298.96,301.28,298.87,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.77,0.77,0.0,296.85,410.0,70143.0,0.0,13488.05,1.0,284.5,291.17,301.96,305.71,293.15,293.15,283.15,18311.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12464.78,0.0,686.07,2275.33,0.0,2002.9,0.71,1.0,0.0,3.0,1.0,0.0
17433300.0,298.55,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.05,1.0,1.0,2.66,291.05,291.15,305.57,298.87,301.23,298.85,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.86,410.0,69396.82,0.0,13488.03,1.0,284.5,291.17,301.87,305.58,293.15,293.15,283.15,18329.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12332.54,0.0,667.63,2275.33,0.0,2001.9,0.71,1.0,0.0,3.0,1.0,0.0
17433600.0,298.53,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,291.04,291.15,305.48,298.79,301.19,298.83,293.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.86,410.0,68637.28,0.0,13488.01,1.0,284.5,291.18,301.78,305.45,293.15,293.15,283.15,18340.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12200.68,0.0,648.86,2275.33,0.0,1998.73,0.7,1.0,0.0,3.0,1.0,0.0
17433900.0,298.51,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,291.04,291.15,305.4,298.7,301.15,298.81,293.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.87,410.0,67881.16,0.0,13487.99,1.0,284.49,291.19,301.7,305.33,293.15,293.15,283.15,18343.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.42,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12072.24,0.0,630.22,2275.33,0.0,1992.95,0.69,1.0,0.0,3.0,1.0,0.0
17434200.0,298.49,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,291.04,291.15,305.32,298.63,301.11,298.79,293.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.87,410.0,67148.19,0.0,13487.97,1.0,284.49,291.2,301.63,305.22,293.15,293.15,283.15,18338.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11950.81,0.0,612.13,2275.33,0.0,1984.79,0.68,1.0,0.0,3.0,1.0,0.0
17434500.0,298.47,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.05,1.0,1.0,2.66,291.05,291.15,305.23,298.57,301.06,298.77,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.87,410.0,66454.37,0.0,13487.95,1.0,284.49,291.21,301.56,305.12,293.15,293.15,283.15,18324.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11838.94,0.0,594.98,2275.33,0.0,1973.8,0.68,1.0,0.0,3.0,1.0,0.0
17434800.0,298.45,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.05,1.0,1.0,2.66,291.05,291.15,305.15,298.52,301.02,298.75,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.88,410.0,65824.3,0.0,13487.94,1.0,284.49,291.22,301.52,305.03,293.15,293.15,283.15,18300.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11740.84,0.0,579.26,2275.33,0.0,1960.96,0.67,1.0,0.0,3.0,1.0,0.0
17435100.0,299.58,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,305.01,298.51,297.87,297.85,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,79.15,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435400.0,300.02,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,304.76,298.54,297.87,297.85,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,2.15,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435700.0,300.25,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,304.43,298.62,297.87,297.85,291.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,2.69,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436000.0,300.38,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,304.04,298.7,297.87,297.85,291.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,2.82,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436300.0,300.45,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,303.6,298.79,297.87,297.85,291.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,2.65,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436600.0,300.49,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,303.15,298.87,297.87,297.85,291.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,2.35,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436900.0,300.51,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,302.7,298.93,297.87,297.85,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,2.04,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437200.0,300.53,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,302.26,298.97,297.87,297.85,291.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.67,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437500.0,300.54,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,301.87,298.99,297.87,297.85,291.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,3.95,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437800.0,300.55,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,301.54,298.99,297.87,297.85,291.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,3.37,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438100.0,300.55,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,301.29,298.97,297.87,297.85,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,2.85,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438400.0,300.56,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,301.15,298.94,297.87,297.85,291.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,2.41,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438700.0,300.56,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.28,303.15,301.09,298.88,297.87,297.85,292.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,1.99,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439000.0,300.57,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.28,303.15,301.06,298.78,297.87,297.85,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.81,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439300.0,300.57,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,297.39,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,301.06,298.65,297.87,297.85,292.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,2.21,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439600.0,300.58,303.15,285.15,0.0,0.0,297.26,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,297.48,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,297.39,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.01,1.0,0.3,0.0,295.29,303.15,301.08,298.5,297.87,297.85,292.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,1.38,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439900.0,300.58,303.15,285.15,0.0,0.0,297.26,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,297.48,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,297.39,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.01,1.0,0.3,0.0,295.29,303.15,301.11,298.34,297.87,297.85,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.86,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440200.0,300.58,303.15,285.15,0.0,0.0,297.26,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,297.39,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,301.15,298.17,297.87,297.85,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.98,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440500.0,300.59,303.15,285.15,0.0,0.0,297.26,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.48,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,297.39,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.01,1.0,0.3,0.0,295.29,303.15,301.19,298.0,297.87,297.85,292.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,1.01,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440800.0,300.59,303.15,285.15,0.0,0.0,297.26,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,297.39,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,301.22,297.84,297.87,297.85,292.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.39,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441100.0,300.59,303.15,285.15,0.0,0.0,297.26,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,297.39,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,301.24,297.69,297.87,297.85,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.52,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441400.0,300.59,303.15,285.15,0.0,0.0,297.26,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,297.39,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,301.24,297.57,297.87,297.85,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.47,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441700.0,300.6,303.15,285.15,0.0,0.0,297.26,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,297.39,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,301.21,297.49,297.87,297.85,292.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.4,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442000.0,300.6,303.15,285.15,0.0,0.0,297.26,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,297.39,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,301.15,297.45,297.87,297.85,292.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.34,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442300.0,300.6,303.15,285.15,0.0,0.0,297.26,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,297.39,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,301.07,297.44,297.87,297.85,292.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.25,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442600.0,300.6,303.15,285.15,0.0,0.0,297.26,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,297.39,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,300.98,297.43,297.87,297.85,292.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.24,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442900.0,300.6,303.15,285.15,0.0,0.0,297.26,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,297.39,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,300.9,297.41,297.87,297.85,292.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443200.0,300.6,303.15,285.15,0.0,0.0,297.26,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,297.39,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,300.82,297.4,297.87,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.19,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443500.0,300.6,303.15,285.15,0.0,0.0,297.26,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,297.39,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,300.73,297.38,297.87,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.16,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443800.0,300.6,303.15,285.15,0.0,0.0,297.26,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,297.39,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,300.65,297.37,297.87,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.84,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444100.0,300.6,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,297.39,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,300.57,297.35,297.87,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444400.0,300.6,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.28,303.15,300.48,297.33,297.87,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444700.0,300.6,303.15,285.15,0.0,0.0,297.26,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,297.39,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,300.4,297.32,297.87,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445000.0,300.6,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,297.39,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,300.32,297.3,297.87,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445300.0,300.6,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,297.39,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.29,303.15,300.23,297.28,297.87,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445600.0,300.6,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.28,303.15,300.15,297.27,297.87,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445900.0,300.6,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.28,303.15,300.06,297.25,297.87,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.1,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446200.0,300.6,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.28,303.15,299.97,297.22,297.87,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.08,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446500.0,300.59,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.28,303.15,299.88,297.19,297.87,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.04,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446800.0,300.59,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.28,303.15,299.78,297.16,297.87,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.04,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447100.0,300.59,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.28,303.15,299.68,297.13,297.87,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447400.0,300.59,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.28,303.15,299.59,297.09,297.87,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.77,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447700.0,300.59,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.28,303.15,299.5,297.07,297.87,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448000.0,300.58,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,297.0,1.0,0.3,0.0,295.28,303.15,299.41,297.04,297.87,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448300.0,300.58,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,295.28,303.15,299.33,297.03,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448600.0,300.58,303.15,285.15,0.0,0.0,297.25,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,297.47,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,295.28,303.15,299.26,297.02,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448900.0,300.58,303.15,285.15,0.0,0.0,297.24,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,297.46,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,295.28,303.15,299.2,297.02,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449200.0,300.58,303.15,285.15,0.0,0.0,297.24,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,297.46,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,295.28,303.15,299.15,297.03,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449500.0,300.57,303.15,285.15,0.0,0.0,297.24,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,297.46,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,295.27,303.15,299.11,297.05,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449800.0,300.57,303.15,285.15,0.0,0.0,297.24,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,297.46,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,295.27,303.15,299.09,297.1,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450100.0,300.57,303.15,285.15,0.0,0.0,297.24,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,297.46,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,295.27,303.15,299.08,297.15,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450400.0,300.57,303.15,285.15,0.0,0.0,297.24,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,297.46,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,295.27,303.15,299.08,297.21,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450700.0,300.57,303.15,285.15,0.0,0.0,297.24,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,297.46,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,295.27,303.15,299.08,297.28,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451000.0,300.56,303.15,285.15,0.0,0.0,297.24,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,297.46,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,295.27,303.15,299.09,297.35,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451300.0,300.56,303.15,285.15,0.0,0.0,297.24,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,297.46,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,295.27,303.15,299.1,297.43,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451600.0,300.56,303.15,285.15,0.0,0.0,297.24,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,297.46,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,295.27,303.15,299.11,297.5,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451900.0,300.56,303.15,285.15,0.0,0.0,297.24,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,297.46,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,295.27,303.15,299.13,297.57,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452200.0,300.56,303.15,285.15,0.0,0.0,297.24,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,297.46,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,295.27,303.15,299.14,297.63,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452500.0,300.56,303.15,285.15,0.0,0.0,297.24,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,297.46,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,295.27,303.15,299.15,297.67,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452800.0,300.55,303.15,285.15,0.0,0.0,297.24,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,297.46,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,295.27,303.15,299.15,297.71,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453100.0,300.55,303.15,285.15,0.0,0.0,297.24,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,297.46,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,295.27,303.15,299.15,297.73,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453400.0,300.55,303.15,285.15,0.0,0.0,297.24,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,297.46,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,297.37,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,295.27,303.15,299.15,297.75,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453700.0,300.55,303.15,285.15,0.0,0.0,297.24,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,297.46,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,297.37,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,295.27,303.15,299.15,297.76,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454000.0,300.55,303.15,285.15,0.0,0.0,297.24,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,297.46,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,297.37,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,295.27,303.15,299.15,297.76,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454300.0,300.54,303.15,285.15,0.0,0.0,297.24,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,297.46,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,297.37,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,295.27,303.15,299.15,297.76,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
