time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17454600.0,300.54,303.15,285.15,0.0,0.0,297.24,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,297.46,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,297.37,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.99,1.0,0.3,0.0,295.27,303.15,299.15,297.75,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454900.0,300.54,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,297.45,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,297.37,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,295.26,303.15,299.15,297.74,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455200.0,300.54,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,297.45,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,295.26,303.15,299.15,297.73,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455500.0,300.54,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,297.45,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,295.26,303.15,299.15,297.73,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455800.0,300.54,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,297.45,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,295.26,303.15,299.15,297.72,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456100.0,300.54,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,297.45,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,295.26,303.15,299.15,297.71,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456400.0,300.53,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,297.45,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,299.15,297.71,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456700.0,300.53,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,297.45,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,299.15,297.71,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457000.0,300.53,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,297.45,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,299.15,297.71,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457300.0,300.53,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,299.15,297.71,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457600.0,300.53,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,299.15,297.71,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457900.0,300.52,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,299.15,297.71,297.89,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458200.0,300.52,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,299.15,297.71,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458500.0,300.52,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,297.45,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,299.15,297.71,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.4,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458800.0,300.52,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,297.45,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,295.26,303.15,299.15,297.71,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.26,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459100.0,300.52,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,297.45,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,295.26,303.15,299.15,297.71,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.03,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459400.0,300.51,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,297.45,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,295.26,303.15,299.15,297.71,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459700.0,300.51,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,297.45,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,295.26,303.15,299.15,297.71,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460000.0,300.51,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,297.45,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,295.26,303.15,299.15,297.71,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460300.0,300.51,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,297.45,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,295.26,303.15,299.15,297.71,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460600.0,300.51,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,297.45,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,295.26,303.15,299.15,297.71,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460900.0,300.51,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,297.45,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,295.26,303.15,299.15,297.71,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461200.0,300.5,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,297.45,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.98,1.0,0.3,0.0,295.26,303.15,299.15,297.71,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461500.0,300.5,303.15,285.15,0.0,0.0,297.23,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,297.45,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,299.15,297.71,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461800.0,300.5,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,297.45,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,299.15,297.71,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462100.0,300.5,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,297.45,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,299.15,297.71,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462400.0,300.5,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,299.15,297.71,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462700.0,300.5,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,299.15,297.71,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463000.0,300.5,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,299.15,297.71,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463300.0,300.5,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,299.15,297.71,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463600.0,300.5,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.36,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,299.15,297.71,297.88,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463900.0,300.5,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,299.13,297.7,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464200.0,300.5,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,299.08,297.68,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464500.0,300.5,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,298.99,297.65,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464800.0,300.5,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,298.89,297.62,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465100.0,300.5,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,298.77,297.57,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465400.0,300.49,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,298.65,297.53,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465700.0,300.49,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,298.53,297.49,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466000.0,300.49,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,298.41,297.45,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466300.0,300.49,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,298.31,297.41,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466600.0,300.49,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,298.22,297.39,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466900.0,300.48,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,298.17,297.38,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467200.0,300.48,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,298.15,297.39,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467500.0,300.48,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,298.15,297.39,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467800.0,300.48,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,298.15,297.37,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468100.0,300.47,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,298.15,297.33,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468400.0,300.47,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,298.15,297.27,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468700.0,300.47,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,298.15,297.19,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469000.0,300.47,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.97,1.0,0.3,0.0,295.25,303.15,298.15,297.11,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469300.0,300.47,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.96,1.0,0.3,0.0,295.24,303.15,298.15,297.03,297.89,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469600.0,300.47,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.96,1.0,0.3,0.0,295.24,303.15,298.15,296.95,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469900.0,300.47,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.44,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.96,1.0,0.3,0.0,295.24,303.15,298.15,296.87,297.89,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470200.0,300.46,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.43,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.96,1.0,0.3,0.0,295.24,303.15,298.15,296.81,297.89,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470500.0,300.46,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.43,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.96,1.0,0.3,0.0,295.24,303.15,298.15,296.76,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470800.0,300.46,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.43,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.96,1.0,0.3,0.0,295.24,303.15,298.15,296.74,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471100.0,300.46,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.43,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.96,1.0,0.3,0.0,295.24,303.15,298.14,296.75,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471400.0,300.46,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.43,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.96,1.0,0.3,0.0,295.24,303.15,298.13,296.78,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471700.0,300.46,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.43,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.96,1.0,0.3,0.0,295.24,303.15,298.1,296.84,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472000.0,300.46,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.43,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.96,1.0,0.3,0.0,295.24,303.15,298.08,296.92,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472300.0,300.46,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.43,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.96,1.0,0.3,0.0,295.24,303.15,298.05,297.0,297.89,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472600.0,300.46,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,297.43,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.96,1.0,0.3,0.0,295.24,303.15,298.02,297.09,297.89,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472900.0,300.46,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,297.43,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,297.35,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.96,1.0,0.3,0.0,295.24,303.15,298.01,297.18,297.89,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473200.0,300.46,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,297.43,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.96,1.0,0.3,0.0,295.24,303.15,298.0,297.26,297.89,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473500.0,300.46,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,297.43,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.96,1.0,0.3,0.0,295.23,303.15,298.01,297.33,297.89,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473800.0,300.47,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,297.43,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.95,1.0,0.3,0.0,295.23,303.15,298.03,297.37,297.89,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474100.0,300.47,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,297.43,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.95,1.0,0.3,0.0,295.23,303.15,298.08,297.4,297.89,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.01,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474400.0,300.47,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,297.43,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.95,1.0,0.3,0.0,295.23,303.15,298.15,297.39,297.89,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474700.0,300.47,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,297.43,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.95,1.0,0.3,0.0,295.23,303.15,298.25,297.38,297.89,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.02,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475000.0,300.47,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.43,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.96,1.0,0.3,0.0,295.24,303.15,298.37,297.39,297.89,297.85,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.18,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475300.0,300.48,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,297.43,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,297.32,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.96,1.0,0.3,0.0,295.24,303.15,298.51,297.42,297.89,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.03,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475600.0,300.48,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.43,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.95,1.0,0.3,0.0,295.23,303.15,298.67,297.46,297.89,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475900.0,300.49,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.43,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.95,1.0,0.3,0.0,295.23,303.15,298.84,297.52,297.89,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476200.0,300.49,303.15,285.15,0.0,0.0,297.2,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,297.42,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.95,1.0,0.3,0.0,295.23,303.15,299.02,297.59,297.89,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476500.0,300.5,303.15,285.15,0.0,0.0,297.2,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,297.42,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.95,1.0,0.3,0.0,295.23,303.15,299.22,297.66,297.89,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476800.0,300.51,303.15,285.15,0.0,0.0,297.2,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,297.42,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.95,1.0,0.3,0.0,295.23,303.15,299.41,297.73,297.89,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477100.0,300.52,303.15,285.15,0.0,0.0,297.2,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,297.42,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.95,1.0,0.3,0.0,295.23,303.15,299.6,297.81,297.89,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.01,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477400.0,300.54,303.15,285.15,0.0,0.0,297.2,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,297.42,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.95,1.0,0.3,0.0,295.23,303.15,299.79,297.87,297.89,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.32,410.0,0.0,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477700.0,300.56,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,297.43,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.95,1.0,0.3,0.0,295.23,303.15,299.98,297.93,297.89,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.48,410.0,0.18,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478000.0,300.59,303.15,285.15,0.0,0.0,297.21,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,297.43,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.34,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,296.95,1.0,0.3,0.0,295.23,303.15,300.15,297.98,297.89,297.85,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.56,410.0,0.02,0.0,0.0,0.0,284.49,291.22,301.73,303.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478300.0,300.4,297.15,293.15,0.0,0.0,299.98,1.0,1.0,0.53,300.5,297.15,293.15,0.0,0.0,299.98,1.0,1.0,0.56,300.42,297.15,293.15,0.0,0.0,299.98,1.0,1.0,0.41,300.4,297.15,293.15,0.0,0.0,299.98,1.0,1.0,0.56,300.1,297.15,293.15,0.0,0.0,299.98,1.0,1.0,2.66,297.98,291.15,300.32,298.02,300.32,300.4,299.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,3569.56,0.0,13466.7,1.0,284.43,293.0,301.73,304.47,293.15,293.15,283.15,20020.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.01,1.0,0.0,1.0,0.34,0.97,0.01,1.22,0.96,0.26,0.0,0.0,0.0,7320.8,0.0,60.21,110.53,0.0,0.0,0.29,1.0,0.0,3.0,1.0,0.0
17478600.0,299.5,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.53,299.75,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.56,299.61,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.41,299.64,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.56,299.23,297.15,293.15,0.0,0.0,295.1,1.0,1.0,2.66,293.1,291.15,300.48,298.06,300.26,299.61,295.09,1.0,1.0,0.73,0.73,0.27,0.73,5.69,4.21,1.48,2.92,0.69,0.69,0.0,297.63,410.0,57659.9,0.0,13482.34,1.0,284.71,292.98,301.37,304.56,293.15,293.15,283.15,12158.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.68,2.13,0.12,5.29,4.13,1.16,0.0,0.0,0.0,10550.89,0.0,235.64,2275.33,0.0,1674.55,0.49,1.0,0.0,3.0,1.0,0.0
17478900.0,299.17,297.15,293.15,0.0,0.0,294.59,1.0,1.0,0.53,299.4,297.15,293.15,0.0,0.0,294.59,1.0,1.0,0.56,299.24,297.15,293.15,0.0,0.0,294.59,1.0,1.0,0.41,299.29,297.15,293.15,0.0,0.0,294.59,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,294.59,1.0,1.0,2.66,292.59,291.15,300.65,298.1,300.24,299.28,294.59,1.0,1.0,0.69,0.69,0.31,0.69,5.69,3.98,1.71,2.69,0.72,0.72,0.0,297.54,410.0,65749.48,0.0,13483.77,1.0,284.66,292.53,301.16,304.61,293.15,293.15,283.15,14578.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.0,2.51,0.16,5.29,4.13,1.16,0.0,0.0,0.0,11432.34,0.0,375.32,2275.33,0.0,1940.88,0.58,1.0,0.0,3.0,1.0,0.0
