time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17479200.0,299.02,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.41,299.12,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,294.24,1.0,1.0,2.66,292.24,291.15,300.82,298.14,300.24,299.12,294.24,1.0,1.0,0.65,0.65,0.35,0.65,5.69,3.76,1.93,2.48,0.75,0.75,0.0,297.46,410.0,70450.78,0.0,13484.9,1.0,284.63,292.23,301.18,304.88,293.15,293.15,283.15,15672.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.22,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,12042.46,0.0,488.53,2275.33,0.0,2135.94,0.63,1.0,0.0,3.0,1.0,0.0
17479500.0,298.95,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,291.97,291.15,300.98,298.17,300.25,299.02,293.97,1.0,1.0,0.62,0.62,0.38,0.62,5.69,3.56,2.13,2.28,0.77,0.77,0.0,297.38,410.0,73314.05,0.0,13485.76,1.0,284.61,291.99,301.19,305.06,293.15,293.15,283.15,16342.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.38,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12447.07,0.0,580.39,2275.33,0.0,2248.56,0.67,1.0,0.0,3.0,1.0,0.0
17479800.0,298.9,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.41,298.96,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,293.76,1.0,1.0,2.66,291.76,291.15,301.15,298.21,300.26,298.96,293.76,1.0,1.0,0.6,0.6,0.4,0.6,5.69,3.37,2.32,2.09,0.78,0.78,0.0,297.31,410.0,74968.41,0.0,13486.42,1.0,284.59,291.8,301.22,305.17,293.15,293.15,283.15,16837.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.49,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12704.48,0.0,652.19,2275.33,0.0,2309.46,0.7,1.0,0.0,3.0,1.0,0.0
17480100.0,298.86,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.41,298.9,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,293.59,1.0,1.0,2.66,291.59,291.15,301.32,298.24,300.27,298.91,293.59,1.0,1.0,0.57,0.57,0.43,0.57,5.69,3.21,2.48,1.93,0.79,0.79,0.0,297.25,410.0,75751.08,0.0,13486.93,1.0,284.57,291.65,301.24,305.24,293.15,293.15,283.15,17219.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.56,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12847.31,0.0,703.86,2275.33,0.0,2336.33,0.72,1.0,0.0,3.0,1.0,0.0
17480400.0,298.83,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,293.45,1.0,1.0,2.66,291.45,291.15,301.48,298.27,300.27,298.87,293.45,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.06,2.63,1.78,0.8,0.8,0.0,297.19,410.0,75939.61,0.0,13487.33,1.0,284.55,291.52,301.27,305.28,293.15,293.15,283.15,17518.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12907.85,0.0,738.16,2275.33,0.0,2341.41,0.73,1.0,0.0,3.0,1.0,0.0
17480700.0,298.81,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.35,1.0,1.0,2.66,291.35,291.15,301.65,298.3,300.28,298.83,293.35,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.93,2.76,1.65,0.8,0.8,0.0,297.13,410.0,75719.52,0.0,13487.63,1.0,284.54,291.42,301.29,305.3,293.15,293.15,283.15,17750.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,12909.3,0.0,757.87,2275.33,0.0,2331.79,0.74,1.0,0.0,3.0,1.0,0.0
17481000.0,298.79,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,301.82,298.32,300.3,298.8,293.26,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.82,2.88,1.53,0.8,0.8,0.0,297.09,410.0,75222.61,0.0,13487.86,1.0,284.53,291.35,301.32,305.3,293.15,293.15,283.15,17926.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,12869.18,0.0,765.78,2275.33,0.0,2312.21,0.74,1.0,0.0,3.0,1.0,0.0
17481300.0,298.78,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,301.98,298.35,300.31,298.78,293.2,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.72,2.98,1.44,0.8,0.8,0.0,297.05,410.0,74552.77,0.0,13488.04,1.0,284.52,291.28,301.34,305.3,293.15,293.15,283.15,18056.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,12801.91,0.0,764.82,2275.33,0.0,2286.27,0.74,1.0,0.0,3.0,1.0,0.0
17481600.0,298.78,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,302.15,298.38,300.33,298.76,293.15,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.63,3.06,1.35,0.79,0.79,0.0,297.01,410.0,73783.25,0.0,13488.17,1.0,284.51,291.24,301.37,305.28,293.15,293.15,283.15,18148.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12717.95,0.0,757.45,2275.33,0.0,2256.51,0.74,1.0,0.0,3.0,1.0,0.0
17481900.0,298.78,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,302.3,298.39,300.35,298.76,293.12,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.55,3.14,1.27,0.79,0.79,0.0,296.98,410.0,72962.13,0.0,13488.28,1.0,284.51,291.2,301.39,305.26,293.15,293.15,283.15,18212.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12623.33,0.0,745.73,2275.33,0.0,2226.42,0.73,1.0,0.0,3.0,1.0,0.0
17482200.0,298.79,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,302.42,298.41,300.36,298.75,293.09,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.49,3.2,1.21,0.78,0.78,0.0,296.95,410.0,72116.52,0.0,13488.36,1.0,284.5,291.17,301.4,305.23,293.15,293.15,283.15,18257.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12521.31,0.0,731.05,2275.33,0.0,2196.81,0.73,1.0,0.0,3.0,1.0,0.0
17482500.0,298.79,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,302.52,298.42,300.36,298.75,293.08,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.43,3.26,1.15,0.78,0.78,0.0,296.92,410.0,71279.02,0.0,13488.42,1.0,284.5,291.16,301.41,305.2,293.15,293.15,283.15,18283.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12417.65,0.0,714.68,2275.33,0.0,2167.45,0.72,1.0,0.0,3.0,1.0,0.0
17482800.0,298.81,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,302.59,298.42,300.36,298.76,293.07,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.38,3.31,1.1,0.77,0.77,0.0,296.9,410.0,70478.0,0.0,13488.46,1.0,284.49,291.15,301.42,305.16,293.15,293.15,283.15,18293.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12317.32,0.0,697.74,2275.33,0.0,2138.71,0.72,1.0,0.0,3.0,1.0,0.0
17483100.0,298.82,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,302.66,298.43,300.36,298.76,293.06,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.33,3.36,1.05,0.77,0.77,0.0,296.88,410.0,69796.32,0.0,13488.5,1.0,284.49,291.15,301.42,305.14,293.15,293.15,283.15,18288.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12230.57,0.0,681.12,2275.33,0.0,2111.91,0.71,1.0,0.0,3.0,1.0,0.0
17483400.0,298.83,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,302.71,298.44,300.36,298.77,293.06,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.3,3.4,1.02,0.76,0.76,0.0,296.86,410.0,69211.25,0.0,13488.52,1.0,284.49,291.15,301.43,305.11,293.15,293.15,283.15,18272.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12156.32,0.0,665.47,2275.33,0.0,2087.86,0.7,1.0,0.0,3.0,1.0,0.0
17483700.0,298.85,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,302.76,298.45,300.36,298.78,293.07,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.26,3.43,0.98,0.76,0.76,0.0,296.85,410.0,68707.78,0.0,13488.55,1.0,284.49,291.16,301.45,305.1,293.15,293.15,283.15,18245.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12093.94,0.0,651.4,2275.33,0.0,2064.95,0.7,1.0,0.0,3.0,1.0,0.0
17484000.0,298.86,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,302.82,298.47,300.37,298.79,293.08,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.23,3.46,0.95,0.76,0.76,0.0,296.83,410.0,68300.2,0.0,13488.57,1.0,284.49,291.18,301.47,305.1,293.15,293.15,283.15,18209.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12045.96,0.0,639.33,2275.33,0.0,2043.03,0.69,1.0,0.0,3.0,1.0,0.0
17484300.0,298.88,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,302.88,298.5,300.38,298.8,293.09,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.21,3.48,0.93,0.75,0.75,0.0,296.82,410.0,68004.74,0.0,13488.58,1.0,284.49,291.19,301.5,305.11,293.15,293.15,283.15,18166.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12015.08,0.0,629.66,2275.33,0.0,2022.34,0.69,1.0,0.0,3.0,1.0,0.0
17484600.0,298.9,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,302.95,298.54,300.4,298.81,293.1,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.18,3.51,0.9,0.75,0.75,0.0,296.81,410.0,67835.96,0.0,13488.6,1.0,284.5,291.2,301.53,305.14,293.15,293.15,283.15,18116.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12003.8,0.0,622.74,2275.33,0.0,2003.11,0.69,1.0,0.0,3.0,1.0,0.0
17484900.0,298.91,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,303.04,298.59,300.43,298.82,293.12,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.16,3.53,0.88,0.75,0.75,0.0,296.8,410.0,67798.75,0.0,13488.61,1.0,284.5,291.22,301.58,305.19,293.15,293.15,283.15,18060.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12013.18,0.0,618.68,2275.33,0.0,1984.81,0.69,1.0,0.0,3.0,1.0,0.0
17485200.0,298.93,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,303.15,298.65,300.47,298.84,293.14,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.15,3.54,0.87,0.75,0.75,0.0,296.79,410.0,67912.15,0.0,13488.61,1.0,284.5,291.23,301.65,305.25,293.15,293.15,283.15,17998.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12046.62,0.0,617.88,2275.33,0.0,1968.12,0.69,1.0,0.0,3.0,1.0,0.0
17485500.0,298.95,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,303.29,298.73,300.52,298.85,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.13,3.56,0.85,0.76,0.76,0.0,296.78,410.0,68180.61,0.0,13488.62,1.0,284.5,291.25,301.73,305.35,293.15,293.15,283.15,17931.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12106.56,0.0,620.43,2275.33,0.0,1950.08,0.69,1.0,0.0,3.0,1.0,0.0
17485800.0,298.97,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,303.45,298.84,300.57,298.86,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.57,0.84,0.76,0.76,0.0,296.77,410.0,68621.76,0.0,13488.65,1.0,284.51,291.26,301.84,305.47,293.15,293.15,283.15,17859.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12197.31,0.0,626.9,2275.33,0.0,1932.83,0.69,1.0,0.0,3.0,1.0,0.0
17486100.0,298.98,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,303.63,298.96,300.63,298.87,293.2,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.59,0.82,0.76,0.76,0.0,296.75,410.0,69214.82,0.0,13488.69,1.0,284.51,291.28,301.96,305.62,293.15,293.15,283.15,17790.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12314.91,0.0,637.13,2275.33,0.0,1917.24,0.69,1.0,0.0,3.0,1.0,0.0
17486400.0,299.0,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,303.82,299.09,300.7,298.88,293.22,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,0.77,0.77,0.0,296.74,410.0,69948.44,0.0,13488.72,1.0,284.52,291.29,302.09,305.8,293.15,293.15,283.15,17728.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12457.38,0.0,651.22,2275.33,0.0,1904.81,0.7,1.0,0.0,3.0,1.0,0.0
17486700.0,299.01,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,304.01,299.23,300.77,298.89,293.24,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.61,0.8,0.77,0.77,0.0,296.73,410.0,70785.61,0.0,13488.76,1.0,284.52,291.29,302.23,305.98,293.15,293.15,283.15,17675.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12618.7,0.0,668.6,2275.33,0.0,1894.88,0.71,1.0,0.0,3.0,1.0,0.0
17487000.0,299.02,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,304.21,299.37,300.84,298.9,293.26,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,0.78,0.78,0.0,296.71,410.0,71698.49,0.0,13488.8,1.0,284.53,291.3,302.37,306.17,293.15,293.15,283.15,17634.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12794.2,0.0,688.89,2275.33,0.0,1887.85,0.71,1.0,0.0,3.0,1.0,0.0
17487300.0,299.03,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,304.41,299.51,300.91,298.91,293.27,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,0.79,0.79,0.0,296.7,410.0,72646.99,0.0,13488.83,1.0,284.53,291.3,302.51,306.36,293.15,293.15,283.15,17606.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.57,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12977.05,0.0,711.33,2275.33,0.0,1883.58,0.72,1.0,0.0,3.0,1.0,0.0
17487600.0,299.04,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,304.59,299.64,300.98,298.92,293.28,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.8,0.8,0.0,296.7,410.0,73595.97,0.0,13488.85,1.0,284.53,291.3,302.61,306.52,293.15,293.15,283.15,17593.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,13151.2,0.0,735.22,2275.33,0.0,1926.19,0.73,1.0,0.0,3.0,1.0,0.0
17487900.0,299.04,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,304.77,299.75,301.04,298.92,293.28,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.8,0.8,0.0,296.69,410.0,74516.08,0.0,13488.87,1.0,284.54,291.29,302.62,306.58,293.15,293.15,283.15,17598.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13287.71,0.0,759.68,2275.33,0.0,2048.73,0.74,1.0,0.0,3.0,1.0,0.0
17488200.0,299.04,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,304.92,299.84,301.09,298.92,293.28,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.81,0.81,0.0,296.69,410.0,75397.79,0.0,13488.88,1.0,284.54,291.29,302.61,306.62,293.15,293.15,283.15,17620.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13415.35,0.0,783.59,2275.33,0.0,2159.98,0.75,1.0,0.0,3.0,1.0,0.0
17488500.0,299.03,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,305.05,299.91,301.13,298.92,293.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.81,0.81,0.0,296.68,410.0,76143.95,0.0,13488.88,1.0,284.54,291.28,302.61,306.66,293.15,293.15,283.15,17660.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13524.7,0.0,805.87,2275.33,0.0,2251.39,0.75,1.0,0.0,3.0,1.0,0.0
17488800.0,299.02,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,305.15,299.95,301.16,298.92,293.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.82,0.82,0.0,296.68,410.0,76709.27,0.0,13488.88,1.0,284.54,291.27,302.6,306.68,293.15,293.15,283.15,17715.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13608.96,0.0,825.26,2275.33,0.0,2314.19,0.76,1.0,0.0,3.0,1.0,0.0
17489100.0,299.01,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,305.23,299.98,301.18,298.91,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.82,0.82,0.0,296.68,410.0,77112.27,0.0,13488.89,1.0,284.54,291.25,302.6,306.7,293.15,293.15,283.15,17772.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13670.66,0.0,840.99,2275.33,0.0,2351.87,0.77,1.0,0.0,3.0,1.0,0.0
17489400.0,298.99,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,305.32,299.99,301.2,298.9,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.82,0.82,0.0,296.67,410.0,77426.54,0.0,13488.9,1.0,284.53,291.24,302.6,306.72,293.15,293.15,283.15,17814.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13720.15,0.0,853.85,2275.33,0.0,2381.29,0.77,1.0,0.0,3.0,1.0,0.0
17489700.0,298.97,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,305.4,300.01,301.23,298.89,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.66,0.75,0.83,0.83,0.0,296.67,410.0,77672.89,0.0,13488.92,1.0,284.53,291.22,302.6,306.73,293.15,293.15,283.15,17846.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13759.58,0.0,864.43,2275.33,0.0,2405.96,0.77,1.0,0.0,3.0,1.0,0.0
17490000.0,298.95,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,305.48,300.03,301.25,298.88,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.83,0.83,0.0,296.66,410.0,77869.8,0.0,13488.94,1.0,284.53,291.21,302.59,306.74,293.15,293.15,283.15,17872.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13791.49,0.0,873.28,2275.33,0.0,2427.13,0.78,1.0,0.0,3.0,1.0,0.0
17490300.0,298.94,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,305.57,300.04,301.27,298.88,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.83,0.83,0.0,296.65,410.0,78029.23,0.0,13488.96,1.0,284.53,291.2,302.59,306.75,293.15,293.15,283.15,17893.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13817.58,0.0,880.68,2275.33,0.0,2445.55,0.78,1.0,0.0,3.0,1.0,0.0
17490600.0,298.92,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,305.65,300.05,301.29,298.87,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.83,0.83,0.0,296.65,410.0,78161.9,0.0,13488.99,1.0,284.53,291.2,302.59,306.75,293.15,293.15,283.15,17909.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13839.45,0.0,886.97,2275.33,0.0,2461.95,0.78,1.0,0.0,3.0,1.0,0.0
17490900.0,298.91,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,305.73,300.06,301.32,298.87,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.83,0.83,0.0,296.64,410.0,78277.17,0.0,13489.01,1.0,284.53,291.19,302.59,306.76,293.15,293.15,283.15,17921.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13858.48,0.0,892.4,2275.33,0.0,2477.02,0.78,1.0,0.0,3.0,1.0,0.0
17491200.0,298.91,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,305.82,300.08,301.35,298.86,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.74,0.83,0.83,0.0,296.64,410.0,78382.69,0.0,13489.03,1.0,284.53,291.18,302.59,306.76,293.15,293.15,283.15,17929.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13875.82,0.0,897.21,2275.33,0.0,2491.46,0.78,1.0,0.0,3.0,1.0,0.0
17491500.0,298.9,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,305.9,300.09,301.37,298.86,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.83,0.83,0.0,296.63,410.0,78485.31,0.0,13489.05,1.0,284.53,291.18,302.59,306.77,293.15,293.15,283.15,17934.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13892.58,0.0,901.7,2275.33,0.0,2505.92,0.78,1.0,0.0,3.0,1.0,0.0
17491800.0,298.9,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,305.98,300.1,301.4,298.87,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.84,0.84,0.0,296.63,410.0,78589.28,0.0,13489.06,1.0,284.53,291.17,302.59,306.77,293.15,293.15,283.15,17938.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13909.39,0.0,905.99,2275.33,0.0,2520.97,0.79,1.0,0.0,3.0,1.0,0.0
17492100.0,298.89,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,306.07,300.11,301.43,298.87,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.84,0.84,0.0,296.63,410.0,78699.73,0.0,13489.07,1.0,284.53,291.17,302.59,306.78,293.15,293.15,283.15,17938.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13927.02,0.0,910.22,2275.33,0.0,2537.3,0.79,1.0,0.0,3.0,1.0,0.0
17492400.0,298.89,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,306.15,300.13,301.46,298.87,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.84,0.84,0.0,296.62,410.0,78820.71,0.0,13489.08,1.0,284.53,291.17,302.59,306.79,293.15,293.15,283.15,17937.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13946.09,0.0,914.53,2275.33,0.0,2555.5,0.79,1.0,0.0,3.0,1.0,0.0
17492700.0,298.89,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,306.24,300.15,301.5,298.87,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.84,0.84,0.0,296.62,410.0,78955.43,0.0,13489.08,1.0,284.53,291.17,302.59,306.79,293.15,293.15,283.15,17934.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13967.12,0.0,919.06,2275.33,0.0,2576.01,0.79,1.0,0.0,3.0,1.0,0.0
17493000.0,298.89,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,306.33,300.17,301.53,298.88,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.84,0.84,0.0,296.62,410.0,79106.05,0.0,13489.08,1.0,284.53,291.17,302.6,306.8,293.15,293.15,283.15,17929.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13990.45,0.0,923.92,2275.33,0.0,2598.94,0.79,1.0,0.0,3.0,1.0,0.0
17493300.0,298.89,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,306.42,300.19,301.57,298.88,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.84,0.84,0.0,296.62,410.0,79280.86,0.0,13489.08,1.0,284.53,291.16,302.6,306.81,293.15,293.15,283.15,17923.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.86,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14017.12,0.0,929.2,2275.33,0.0,2624.29,0.79,1.0,0.0,3.0,1.0,0.0
17493600.0,298.89,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,306.52,300.21,301.6,298.89,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.84,0.84,0.0,296.62,410.0,79477.04,0.0,13489.08,1.0,284.53,291.16,302.6,306.82,293.15,293.15,283.15,17918.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14046.87,0.0,934.92,2275.33,0.0,2652.28,0.79,1.0,0.0,3.0,1.0,0.0
17493900.0,298.89,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,306.62,300.23,301.64,298.89,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.85,0.85,0.0,296.62,410.0,79685.02,0.0,13489.08,1.0,284.53,291.16,302.6,306.83,293.15,293.15,283.15,17912.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14078.45,0.0,941.02,2275.33,0.0,2682.29,0.8,1.0,0.0,3.0,1.0,0.0
17494200.0,298.89,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,306.71,300.26,301.68,298.9,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.85,0.85,0.0,296.62,410.0,79904.93,0.0,13489.08,1.0,284.53,291.17,302.6,306.85,293.15,293.15,283.15,17907.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14111.93,0.0,947.55,2275.33,0.0,2714.51,0.8,1.0,0.0,3.0,1.0,0.0
17494500.0,298.89,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,306.8,300.29,301.71,298.9,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.85,0.85,0.0,296.62,410.0,80133.94,0.0,13489.07,1.0,284.53,291.17,302.6,306.86,293.15,293.15,283.15,17902.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14146.91,0.0,954.45,2275.33,0.0,2748.66,0.8,1.0,0.0,3.0,1.0,0.0
17494800.0,298.89,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,306.89,300.32,301.74,298.91,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.85,0.85,0.0,296.62,410.0,80372.87,0.0,13489.07,1.0,284.53,291.16,302.6,306.87,293.15,293.15,283.15,17897.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14183.53,0.0,961.76,2275.33,0.0,2785.11,0.8,1.0,0.0,3.0,1.0,0.0
17495100.0,298.88,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.87,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,306.97,300.35,301.77,298.91,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.85,0.85,0.0,296.62,410.0,80617.7,0.0,13489.07,1.0,284.53,291.16,302.6,306.88,293.15,293.15,283.15,17893.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14221.23,0.0,969.39,2275.33,0.0,2823.75,0.8,1.0,0.0,3.0,1.0,0.0
17495400.0,298.88,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.87,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,307.04,300.38,301.8,298.91,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.86,0.86,0.0,296.62,410.0,80868.44,0.0,13489.07,1.0,284.53,291.16,302.6,306.9,293.15,293.15,283.15,17889.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14259.99,0.0,977.34,2275.33,0.0,2864.68,0.81,1.0,0.0,3.0,1.0,0.0
17495700.0,298.87,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.87,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,307.1,300.41,301.82,298.91,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.86,0.86,0.0,296.62,410.0,81125.75,0.0,13489.07,1.0,284.53,291.16,302.6,306.91,293.15,293.15,283.15,17885.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14299.91,0.0,985.59,2275.33,0.0,2907.98,0.81,1.0,0.0,3.0,1.0,0.0
17496000.0,298.87,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.87,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,307.15,300.45,301.84,298.91,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.86,0.86,0.0,296.62,410.0,81389.55,0.0,13489.07,1.0,284.53,291.16,302.6,306.93,293.15,293.15,283.15,17882.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14340.98,0.0,994.16,2275.33,0.0,2953.79,0.81,1.0,0.0,3.0,1.0,0.0
17496300.0,298.85,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,307.18,300.48,301.85,298.9,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.86,0.86,0.0,296.62,410.0,81626.31,0.0,13489.08,1.0,284.53,291.16,302.6,306.94,293.15,293.15,283.15,17890.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14377.8,0.0,1002.43,2275.33,0.0,2996.86,0.81,1.0,0.0,3.0,1.0,0.0
17496600.0,298.84,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,307.21,300.5,301.85,298.9,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.87,0.87,0.0,296.62,410.0,81826.24,0.0,13489.1,1.0,284.53,291.16,302.6,306.95,293.15,293.15,283.15,17902.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14408.56,0.0,1009.89,2275.33,0.0,3028.66,0.82,1.0,0.0,3.0,1.0,0.0
17496900.0,298.84,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,307.22,300.51,301.86,298.9,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.87,0.87,0.0,296.61,410.0,81977.25,0.0,13489.12,1.0,284.53,291.15,302.59,306.95,293.15,293.15,283.15,17917.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14432.18,0.0,1016.3,2275.33,0.0,3048.72,0.82,1.0,0.0,3.0,1.0,0.0
17497200.0,298.83,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,307.22,300.51,301.86,298.9,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.87,0.87,0.0,296.61,410.0,82077.78,0.0,13489.14,1.0,284.53,291.15,302.59,306.96,293.15,293.15,283.15,17934.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14448.41,0.0,1021.44,2275.33,0.0,3058.26,0.82,1.0,0.0,3.0,1.0,0.0
17497500.0,298.82,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,307.22,300.51,301.85,298.9,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.87,0.87,0.0,296.6,410.0,82131.93,0.0,13489.17,1.0,284.53,291.14,302.59,306.96,293.15,293.15,283.15,17952.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14457.76,0.0,1025.29,2275.33,0.0,3059.29,0.82,1.0,0.0,3.0,1.0,0.0
17497800.0,298.81,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,307.21,300.5,301.85,298.9,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.87,0.87,0.0,296.59,410.0,82141.09,0.0,13489.2,1.0,284.53,291.14,302.59,306.96,293.15,293.15,283.15,17969.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14460.34,0.0,1027.7,2275.33,0.0,3052.96,0.82,1.0,0.0,3.0,1.0,0.0
17498100.0,298.81,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,307.2,300.49,301.84,298.89,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.87,0.87,0.0,296.59,410.0,82118.18,0.0,13489.22,1.0,284.53,291.13,302.59,306.95,293.15,293.15,283.15,17985.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14458.01,0.0,1028.97,2275.33,0.0,3042.02,0.82,1.0,0.0,3.0,1.0,0.0
17498400.0,298.8,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,307.19,300.48,301.84,298.89,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.59,410.0,82068.84,0.0,13489.22,1.0,284.53,291.13,302.59,306.95,293.15,293.15,283.15,17998.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14451.58,0.0,1029.16,2275.33,0.0,3027.96,0.82,1.0,0.0,3.0,1.0,0.0
17498700.0,298.79,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,307.17,300.47,301.83,298.89,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.59,410.0,82004.3,0.0,13489.21,1.0,284.53,291.12,302.59,306.95,293.15,293.15,283.15,18009.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14442.71,0.0,1028.53,2275.33,0.0,3012.99,0.82,1.0,0.0,3.0,1.0,0.0
17499000.0,298.79,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,307.16,300.46,301.83,298.89,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.59,410.0,81935.75,0.0,13489.21,1.0,284.53,291.12,302.59,306.94,293.15,293.15,283.15,18015.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14433.06,0.0,1027.37,2275.33,0.0,2999.12,0.82,1.0,0.0,3.0,1.0,0.0
17499300.0,298.78,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,307.15,300.45,301.83,298.89,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.59,410.0,81873.16,0.0,13489.21,1.0,284.53,291.12,302.59,306.94,293.15,293.15,283.15,18018.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14424.15,0.0,1025.98,2275.33,0.0,2987.97,0.82,1.0,0.0,3.0,1.0,0.0
17499600.0,298.77,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,307.15,300.45,301.83,298.89,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.59,410.0,81829.37,0.0,13489.22,1.0,284.53,291.12,302.59,306.94,293.15,293.15,283.15,18017.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14417.9,0.0,1024.65,2275.33,0.0,2982.01,0.82,1.0,0.0,3.0,1.0,0.0
17499900.0,298.79,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,307.15,300.45,301.84,298.91,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.59,410.0,81859.43,0.0,13489.21,1.0,284.53,291.12,302.59,306.94,293.15,293.15,283.15,18000.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14421.85,0.0,1024.35,2275.33,0.0,2980.96,0.82,1.0,0.0,3.0,1.0,0.0
17500200.0,298.79,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,307.15,300.45,301.84,298.92,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.59,410.0,81885.99,0.0,13489.21,1.0,284.53,291.12,302.59,306.94,293.15,293.15,283.15,17995.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14425.72,0.0,1024.69,2275.33,0.0,2981.41,0.82,1.0,0.0,3.0,1.0,0.0
17500500.0,298.79,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,307.15,300.45,301.85,298.93,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.59,410.0,81910.87,0.0,13489.2,1.0,284.53,291.12,302.59,306.95,293.15,293.15,283.15,17993.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14429.38,0.0,1025.21,2275.33,0.0,2981.99,0.82,1.0,0.0,3.0,1.0,0.0
17500800.0,298.78,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,307.15,300.45,301.85,298.93,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.59,410.0,81934.88,0.0,13489.21,1.0,284.53,291.12,302.59,306.95,293.15,293.15,283.15,17991.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14432.97,0.0,1025.81,2275.33,0.0,2982.57,0.82,1.0,0.0,3.0,1.0,0.0
17501100.0,298.78,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,307.15,300.45,301.85,298.93,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.59,410.0,81958.34,0.0,13489.23,1.0,284.53,291.12,302.59,306.95,293.15,293.15,283.15,17991.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14436.53,0.0,1026.48,2275.33,0.0,2983.14,0.82,1.0,0.0,3.0,1.0,0.0
17501400.0,298.78,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,307.15,300.45,301.85,298.94,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.58,410.0,81981.49,0.0,13489.24,1.0,284.53,291.12,302.59,306.95,293.15,293.15,283.15,17990.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14440.07,0.0,1027.17,2275.33,0.0,2983.7,0.82,1.0,0.0,3.0,1.0,0.0
