time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17501700.0,298.78,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,307.15,300.45,301.86,298.94,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.58,410.0,82003.86,0.0,13489.26,1.0,284.53,291.12,302.59,306.95,293.15,293.15,283.15,17990.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14443.53,0.0,1027.88,2275.33,0.0,2984.25,0.82,1.0,0.0,3.0,1.0,0.0
17502000.0,298.77,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,307.15,300.45,301.86,298.95,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.58,410.0,82025.69,0.0,13489.27,1.0,284.53,291.12,302.59,306.95,293.15,293.15,283.15,17990.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14446.92,0.0,1028.6,2275.33,0.0,2984.79,0.82,1.0,0.0,3.0,1.0,0.0
17502300.0,298.77,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,307.15,300.45,301.86,298.95,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.58,410.0,82047.14,0.0,13489.27,1.0,284.53,291.12,302.59,306.95,293.15,293.15,283.15,17990.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14450.27,0.0,1029.33,2275.33,0.0,2985.31,0.82,1.0,0.0,3.0,1.0,0.0
17502600.0,298.77,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,307.15,300.45,301.86,298.95,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.58,410.0,82067.73,0.0,13489.27,1.0,284.53,291.12,302.59,306.95,293.15,293.15,283.15,17990.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14453.51,0.0,1030.04,2275.33,0.0,2985.82,0.82,1.0,0.0,3.0,1.0,0.0
17502900.0,298.76,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,307.15,300.45,301.87,298.96,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.58,410.0,82085.97,0.0,13489.25,1.0,284.53,291.12,302.59,306.95,293.15,293.15,283.15,17990.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.97,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14456.4,0.0,1030.71,2275.33,0.0,2986.17,0.82,1.0,0.0,3.0,1.0,0.0
17503200.0,298.76,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,307.15,300.45,301.87,298.96,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.59,410.0,82101.87,0.0,13489.22,1.0,284.53,291.12,302.59,306.96,293.15,293.15,283.15,17991.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14458.95,0.0,1031.36,2275.33,0.0,2986.34,0.82,1.0,0.0,3.0,1.0,0.0
17503500.0,298.76,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,307.17,300.42,301.88,298.96,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.6,410.0,82019.05,0.0,13489.18,1.0,284.53,291.12,302.58,306.95,293.15,293.15,283.15,18010.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.97,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14446.11,0.0,1031.23,2275.33,0.0,2966.13,0.82,1.0,0.0,3.0,1.0,0.0
17503800.0,298.75,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,307.21,300.34,301.89,298.96,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.61,410.0,81776.44,0.0,13489.13,1.0,284.52,291.1,302.57,306.92,293.15,293.15,283.15,18062.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14407.58,0.0,1027.9,2275.33,0.0,2893.32,0.82,1.0,0.0,3.0,1.0,0.0
17504100.0,298.74,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,307.28,300.23,301.92,298.96,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.86,0.86,0.0,296.63,410.0,81343.11,0.0,13489.06,1.0,284.52,291.09,302.56,306.89,293.15,293.15,283.15,18134.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14341.3,0.0,1019.57,2275.33,0.0,2773.24,0.82,1.0,0.0,3.0,1.0,0.0
17504400.0,298.74,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,307.37,300.09,301.94,298.96,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.86,0.86,0.0,296.64,410.0,80721.27,0.0,13488.98,1.0,284.52,291.08,302.56,306.86,293.15,293.15,283.15,18213.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14247.6,0.0,1005.44,2275.33,0.0,2619.79,0.81,1.0,0.0,3.0,1.0,0.0
17504700.0,298.73,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.05,1.0,1.0,2.66,291.05,291.15,307.48,299.93,301.98,298.95,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.85,0.85,0.0,296.66,410.0,79934.08,0.0,13488.9,1.0,284.51,291.06,302.55,306.81,293.15,293.15,283.15,18293.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14129.66,0.0,985.52,2275.33,0.0,2447.8,0.81,1.0,0.0,3.0,1.0,0.0
17505000.0,298.72,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,291.03,291.15,307.59,299.76,302.01,298.95,293.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.84,0.84,0.0,296.68,410.0,79014.06,0.0,13488.82,1.0,284.51,291.06,302.55,306.76,293.15,293.15,283.15,18363.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13992.08,0.0,960.25,2275.33,0.0,2271.09,0.8,1.0,0.0,3.0,1.0,0.0
17505300.0,298.71,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.01,1.0,1.0,2.66,291.01,291.15,307.7,299.6,302.05,298.95,293.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.83,0.83,0.0,296.7,410.0,78020.2,0.0,13488.75,1.0,284.51,291.05,302.55,306.71,293.15,293.15,283.15,18420.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13842.47,0.0,931.34,2275.33,0.0,2102.62,0.79,1.0,0.0,3.0,1.0,0.0
17505600.0,298.7,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.0,1.0,1.0,2.66,291.0,291.15,307.82,299.45,302.09,298.94,293.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.82,0.82,0.0,296.71,410.0,77017.38,0.0,13488.68,1.0,284.51,291.06,302.45,306.57,293.15,293.15,283.15,18455.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13649.57,0.0,900.36,2275.33,0.0,2095.02,0.78,1.0,0.0,3.0,1.0,0.0
17505900.0,298.69,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.99,1.0,1.0,2.66,290.99,291.15,307.92,299.33,302.13,298.94,292.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.82,0.82,0.0,296.72,410.0,76067.81,0.0,13488.62,1.0,284.5,291.07,302.33,306.39,293.15,293.15,283.15,18459.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13457.75,0.0,869.14,2275.33,0.0,2094.66,0.77,1.0,0.0,3.0,1.0,0.0
17506200.0,298.69,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.0,1.0,1.0,2.66,291.0,291.15,308.02,299.25,302.16,298.94,293.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.81,0.81,0.0,296.74,410.0,75253.07,0.0,13488.57,1.0,284.5,291.09,302.25,306.27,293.15,293.15,283.15,18424.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13302.73,0.0,840.17,2275.33,0.0,2082.43,0.76,1.0,0.0,3.0,1.0,0.0
17506500.0,298.69,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,291.02,291.15,308.1,299.23,302.19,298.94,293.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.74,410.0,74662.16,0.0,13488.53,1.0,284.51,291.11,302.23,306.2,293.15,293.15,283.15,18346.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13201.92,0.0,815.89,2275.33,0.0,2056.94,0.76,1.0,0.0,3.0,1.0,0.0
17506800.0,298.69,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.05,1.0,1.0,2.66,291.05,291.15,308.15,299.29,302.21,298.94,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.75,410.0,74396.2,0.0,13488.51,1.0,284.51,291.14,302.28,306.23,293.15,293.15,283.15,18221.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13174.41,0.0,798.9,2275.33,0.0,2018.88,0.75,1.0,0.0,3.0,1.0,0.0
17507100.0,298.69,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,308.19,299.39,302.22,298.94,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.75,410.0,74446.15,0.0,13488.51,1.0,284.52,291.18,302.38,306.33,293.15,293.15,283.15,18089.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13212.36,0.0,790.86,2275.33,0.0,1985.8,0.75,1.0,0.0,3.0,1.0,0.0
17507400.0,298.69,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,308.21,299.49,302.23,298.95,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.74,410.0,74692.66,0.0,13488.53,1.0,284.52,291.2,302.49,306.45,293.15,293.15,283.15,17986.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13283.28,0.0,790.08,2275.33,0.0,1962.27,0.75,1.0,0.0,3.0,1.0,0.0
17507700.0,298.69,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,308.23,299.6,302.24,298.95,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.81,0.81,0.0,296.74,410.0,75086.6,0.0,13488.56,1.0,284.53,291.22,302.59,306.58,293.15,293.15,283.15,17902.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13376.16,0.0,794.8,2275.33,0.0,1955.75,0.75,1.0,0.0,3.0,1.0,0.0
17508000.0,298.69,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,308.24,299.72,302.24,298.95,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.81,0.81,0.0,296.73,410.0,75599.27,0.0,13488.6,1.0,284.53,291.24,302.61,306.64,293.15,293.15,283.15,17835.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13456.27,0.0,803.91,2275.33,0.0,2058.59,0.75,1.0,0.0,3.0,1.0,0.0
17508300.0,298.69,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,308.24,299.84,302.24,298.95,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.81,0.81,0.0,296.72,410.0,76213.16,0.0,13488.65,1.0,284.53,291.25,302.62,306.67,293.15,293.15,283.15,17781.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13544.34,0.0,817.13,2275.33,0.0,2174.71,0.76,1.0,0.0,3.0,1.0,0.0
17508600.0,298.69,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,308.24,299.95,302.24,298.95,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.82,0.82,0.0,296.7,410.0,76894.66,0.0,13488.71,1.0,284.54,291.25,302.62,306.71,293.15,293.15,283.15,17740.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13643.42,0.0,833.51,2275.33,0.0,2297.59,0.76,1.0,0.0,3.0,1.0,0.0
17508900.0,298.69,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,308.23,300.07,302.24,298.94,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.83,0.83,0.0,296.69,410.0,77616.41,0.0,13488.77,1.0,284.54,291.26,302.62,306.74,293.15,293.15,283.15,17708.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13749.75,0.0,852.21,2275.33,0.0,2424.77,0.77,1.0,0.0,3.0,1.0,0.0
17509200.0,298.69,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,308.22,300.17,302.23,298.94,293.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.83,0.83,0.0,296.68,410.0,78361.09,0.0,13488.83,1.0,284.54,291.26,302.62,306.78,293.15,293.15,283.15,17687.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13860.76,0.0,872.81,2275.33,0.0,2553.57,0.78,1.0,0.0,3.0,1.0,0.0
17509500.0,298.68,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,308.2,300.28,302.23,298.94,293.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.84,0.84,0.0,296.66,410.0,79108.89,0.0,13488.89,1.0,284.54,291.25,302.62,306.82,293.15,293.15,283.15,17675.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13973.43,0.0,894.65,2275.33,0.0,2681.14,0.78,1.0,0.0,3.0,1.0,0.0
17509800.0,298.68,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,308.18,300.37,302.22,298.94,293.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.84,0.84,0.0,296.65,410.0,79841.67,0.0,13488.94,1.0,284.54,291.25,302.62,306.86,293.15,293.15,283.15,17671.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14084.95,0.0,917.26,2275.33,0.0,2803.87,0.79,1.0,0.0,3.0,1.0,0.0
17510100.0,298.67,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,308.17,300.46,302.21,298.93,293.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.85,0.85,0.0,296.64,410.0,80543.95,0.0,13488.98,1.0,284.54,291.24,302.61,306.89,293.15,293.15,283.15,17676.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14192.87,0.0,940.07,2275.33,0.0,2918.97,0.8,1.0,0.0,3.0,1.0,0.0
17510400.0,298.67,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,308.15,300.53,302.21,298.93,293.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.86,0.86,0.0,296.64,410.0,81198.48,0.0,13489.0,1.0,284.54,291.23,302.61,306.92,293.15,293.15,283.15,17688.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14294.39,0.0,962.54,2275.33,0.0,3022.67,0.8,1.0,0.0,3.0,1.0,0.0
17510700.0,298.66,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,308.14,300.59,302.2,298.93,293.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.86,0.86,0.0,296.64,410.0,81816.52,0.0,13489.0,1.0,284.54,291.23,302.61,306.96,293.15,293.15,283.15,17700.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14391.32,0.0,984.37,2275.33,0.0,3118.08,0.81,1.0,0.0,3.0,1.0,0.0
17511000.0,298.65,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,308.14,300.66,302.2,298.93,293.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.65,410.0,82416.2,0.0,13488.96,1.0,284.54,291.22,302.61,306.99,293.15,293.15,283.15,17709.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14486.24,0.0,1005.77,2275.33,0.0,3212.03,0.81,1.0,0.0,3.0,1.0,0.0
17511300.0,298.65,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,308.14,300.72,302.2,298.93,293.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.66,410.0,82990.93,0.0,13488.9,1.0,284.54,291.21,302.61,307.02,293.15,293.15,283.15,17720.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14577.7,0.0,1026.81,2275.33,0.0,3302.72,0.82,1.0,0.0,3.0,1.0,0.0
17511600.0,298.64,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,308.13,300.77,302.2,298.93,293.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0.0,296.68,410.0,83517.34,0.0,13488.82,1.0,284.54,291.2,302.61,307.04,293.15,293.15,283.15,17735.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14661.92,0.0,1047.04,2275.33,0.0,3384.66,0.83,1.0,0.0,3.0,1.0,0.0
17511900.0,298.63,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,299.13,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,308.11,300.81,302.19,298.93,293.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0.0,296.7,410.0,84005.73,0.0,13488.73,1.0,284.54,291.19,302.6,307.06,293.15,293.15,283.15,17757.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,14739.31,0.0,1066.09,2275.33,0.0,3453.72,0.83,1.0,0.0,3.0,1.0,0.0
17512200.0,298.63,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,299.14,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,308.08,300.84,302.18,298.93,293.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.72,410.0,84416.88,0.0,13488.63,1.0,284.54,291.18,302.6,307.08,293.15,293.15,283.15,17790.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,14805.19,0.0,1083.08,2275.33,0.0,3503.25,0.84,1.0,0.0,3.0,1.0,0.0
17512500.0,298.62,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,299.15,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,308.02,300.85,302.16,298.93,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.74,410.0,84713.42,0.0,13488.54,1.0,284.54,291.17,302.59,307.09,293.15,293.15,283.15,17831.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,14852.9,0.0,1097.23,2275.33,0.0,3527.89,0.84,1.0,0.0,3.0,1.0,0.0
17512800.0,298.6,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,299.15,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,307.93,300.83,302.12,298.92,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.76,410.0,84848.66,0.0,13488.45,1.0,284.54,291.16,302.59,307.1,293.15,293.15,283.15,17883.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,14875.86,0.0,1107.63,2275.33,0.0,3520.79,0.84,1.0,0.0,3.0,1.0,0.0
17513100.0,298.59,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.16,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,307.81,300.78,302.07,298.91,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.78,410.0,84794.71,0.0,13488.37,1.0,284.53,291.14,302.58,307.09,293.15,293.15,283.15,17947.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,14869.81,0.0,1113.4,2275.33,0.0,3476.6,0.84,1.0,0.0,3.0,1.0,0.0
17513400.0,298.58,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.15,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,307.64,300.71,302.0,298.9,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.8,410.0,84518.88,0.0,13488.3,1.0,284.53,291.12,302.57,307.07,293.15,293.15,283.15,18024.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,14829.78,0.0,1113.37,2275.33,0.0,3390.17,0.84,1.0,0.0,3.0,1.0,0.0
17513700.0,298.56,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,299.15,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,307.42,300.6,301.92,298.89,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.81,410.0,83989.1,0.0,13488.25,1.0,284.52,291.09,302.56,307.03,293.15,293.15,283.15,18116.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,14751.08,0.0,1106.52,2275.33,0.0,3257.99,0.84,1.0,0.0,3.0,1.0,0.0
17514000.0,298.54,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,299.13,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,307.15,300.45,301.81,298.87,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.88,0.88,0.0,296.81,410.0,83168.13,0.0,13488.23,1.0,284.52,291.06,302.55,306.98,293.15,293.15,283.15,18226.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,14628.4,0.0,1091.52,2275.33,0.0,3077.83,0.84,1.0,0.0,3.0,1.0,0.0
17514300.0,298.51,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,299.12,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,291.03,291.15,306.83,300.27,301.68,298.85,293.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.87,0.87,0.0,296.82,410.0,82080.7,0.0,13488.21,1.0,284.51,291.03,302.54,306.92,293.15,293.15,283.15,18342.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,14466.64,0.0,1067.53,2275.33,0.0,2864.16,0.83,1.0,0.0,3.0,1.0,0.0
17514600.0,298.49,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.0,1.0,1.0,2.66,291.0,291.15,306.47,300.09,301.54,298.83,293.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.86,0.86,0.0,296.81,410.0,80804.43,0.0,13488.22,1.0,284.51,291.0,302.54,306.85,293.15,293.15,283.15,18446.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.97,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14277.3,0.0,1035.43,2275.33,0.0,2645.58,0.82,1.0,0.0,3.0,1.0,0.0
17514900.0,298.46,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,292.96,1.0,1.0,2.66,290.96,291.15,306.08,299.91,301.39,298.8,292.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.85,0.85,0.0,296.77,410.0,79372.2,0.0,13488.42,1.0,284.5,290.98,302.54,306.78,293.15,293.15,283.15,18540.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14064.65,0.0,996.89,2275.33,0.0,2428.41,0.81,1.0,0.0,3.0,1.0,0.0
17515200.0,298.43,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,292.94,1.0,1.0,2.66,290.94,291.15,305.67,299.72,301.22,298.78,292.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.83,0.83,0.0,296.66,410.0,77810.97,0.0,13488.92,1.0,284.5,290.97,302.54,306.7,293.15,293.15,283.15,18624.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.87,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13833.09,0.0,953.1,2275.33,0.0,2214.29,0.8,1.0,0.0,3.0,1.0,0.0
17515500.0,298.41,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,292.91,1.0,1.0,2.66,290.91,291.15,305.23,299.52,301.05,298.75,292.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.82,0.82,0.0,296.55,410.0,76190.82,0.0,13489.37,1.0,284.49,290.97,302.51,306.59,293.15,293.15,283.15,18705.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13579.31,0.0,905.58,2275.33,0.0,2069.46,0.78,1.0,0.0,3.0,1.0,0.0
17515800.0,298.38,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,292.89,1.0,1.0,2.66,290.89,291.15,304.78,299.32,300.88,298.73,292.89,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.81,0.81,0.0,296.5,410.0,74450.94,0.0,13489.6,1.0,284.49,290.97,302.32,306.32,293.15,293.15,283.15,18775.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13250.49,0.0,854.69,2275.33,0.0,2073.19,0.77,1.0,0.0,3.0,1.0,0.0
17516100.0,298.36,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,292.88,1.0,1.0,2.66,290.88,291.15,304.31,299.11,300.7,298.71,292.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.79,0.79,0.0,296.56,410.0,72611.32,0.0,13489.36,1.0,284.48,290.97,302.11,306.02,293.15,293.15,283.15,18831.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.67,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,12907.63,0.0,801.69,2275.33,0.0,2075.22,0.75,1.0,0.0,3.0,1.0,0.0
17516400.0,298.33,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,292.87,1.0,1.0,2.66,290.87,291.15,303.84,298.9,300.51,298.68,292.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.78,0.78,0.0,296.54,410.0,70699.7,0.0,13489.43,1.0,284.48,290.98,301.9,305.7,293.15,293.15,283.15,18872.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12562.45,0.0,748.16,2275.33,0.0,2073.06,0.73,1.0,0.0,3.0,1.0,0.0
17516700.0,298.31,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.86,1.0,1.0,2.66,290.86,291.15,303.36,298.69,300.33,298.66,292.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.76,0.76,0.0,296.31,410.0,68742.05,0.0,13490.43,1.0,284.47,291.0,301.69,305.38,293.15,293.15,283.15,18900.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12220.1,0.0,695.42,2275.33,0.0,2067.2,0.72,1.0,0.0,3.0,1.0,0.0
17517000.0,298.28,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.86,1.0,1.0,2.66,290.86,291.15,302.88,298.47,300.14,298.63,292.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.75,0.75,0.0,296.16,410.0,66751.74,0.0,13491.1,1.0,284.47,291.01,301.47,305.06,293.15,293.15,283.15,18916.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.44,3.03,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11883.27,0.0,644.27,2275.33,0.0,2057.23,0.7,1.0,0.0,3.0,1.0,0.0
17517300.0,298.26,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,292.86,1.0,1.0,2.66,290.86,291.15,302.41,298.25,299.96,298.61,292.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.73,0.73,0.0,296.24,410.0,64745.52,0.0,13490.74,1.0,284.46,291.03,301.25,304.74,293.15,293.15,283.15,18922.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.35,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11554.91,0.0,595.38,2275.33,0.0,2043.08,0.68,1.0,0.0,3.0,1.0,0.0
17517600.0,298.24,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,292.86,1.0,1.0,2.66,290.86,291.15,301.95,298.03,299.78,298.59,292.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.72,0.72,0.0,296.38,410.0,62748.04,0.0,13490.12,1.0,284.45,291.05,301.03,304.41,293.15,293.15,283.15,18915.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.27,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11238.35,0.0,549.32,2275.33,0.0,2024.47,0.66,1.0,0.0,3.0,1.0,0.0
17517900.0,298.22,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,292.87,1.0,1.0,2.66,290.87,291.15,301.47,297.82,299.6,298.57,292.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.7,0.7,0.0,296.48,410.0,60766.94,0.0,13489.72,1.0,284.45,291.07,300.82,304.09,293.15,293.15,283.15,18899.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.19,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10935.37,0.0,506.34,2275.33,0.0,2000.44,0.64,1.0,0.0,3.0,1.0,0.0
17518200.0,298.19,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,292.87,1.0,1.0,2.66,290.87,291.15,300.96,297.61,299.4,298.54,292.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.69,0.69,0.0,296.49,410.0,58806.51,0.0,13489.66,1.0,284.44,291.09,300.61,303.78,293.15,293.15,283.15,18880.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.11,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10646.07,0.0,466.64,2275.33,0.0,1972.17,0.62,1.0,0.0,3.0,1.0,0.0
17518500.0,298.17,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,292.87,1.0,1.0,2.66,290.87,291.15,300.42,297.41,299.19,298.52,292.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.68,0.68,0.0,296.46,410.0,56859.61,0.0,13489.8,1.0,284.43,291.11,300.4,303.47,293.15,293.15,283.15,18860.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.03,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10367.86,0.0,429.93,2275.33,0.0,1941.46,0.6,1.0,0.0,3.0,1.0,0.0
17518800.0,298.15,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,292.88,1.0,1.0,2.66,290.88,291.15,299.86,297.19,298.98,298.49,292.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.66,0.66,0.0,296.44,410.0,54921.91,0.0,13489.87,1.0,284.43,291.13,300.19,303.16,293.15,293.15,283.15,18844.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10098.63,0.0,396.01,2275.33,0.0,1908.24,0.58,1.0,0.0,3.0,1.0,0.0
17519100.0,298.12,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,292.88,1.0,1.0,2.66,290.88,291.15,299.3,296.98,298.77,298.47,292.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.65,0.65,0.0,296.46,410.0,52987.51,0.0,13489.78,1.0,284.42,291.15,299.97,302.85,293.15,293.15,283.15,18827.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.88,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9837.19,0.0,364.54,2275.33,0.0,1873.22,0.57,1.0,0.0,3.0,1.0,0.0
17519400.0,298.1,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,292.88,1.0,1.0,2.66,290.88,291.15,298.75,296.76,298.55,298.45,292.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.64,0.64,0.0,296.51,410.0,51058.51,0.0,13489.55,1.0,284.41,291.17,299.75,302.53,293.15,293.15,283.15,18813.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.81,2.35,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9582.88,0.0,335.4,2275.33,0.0,1834.88,0.55,1.0,0.0,3.0,1.0,0.0
17519700.0,298.13,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.76,1.0,1.0,2.66,291.76,291.15,298.21,296.53,298.21,298.47,293.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.72,0.72,0.0,298.25,410.0,59532.68,0.0,13467.62,1.0,284.56,291.94,299.58,302.54,293.15,293.15,283.15,13825.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.94,2.43,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10329.07,0.0,340.53,2275.33,0.0,1863.82,0.56,1.0,0.0,3.0,1.0,0.0
17520000.0,298.17,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.37,1.0,1.0,2.66,291.37,291.15,297.7,296.3,297.7,298.5,293.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.7,0.7,0.0,298.3,410.0,61196.05,0.0,13467.39,1.0,284.51,291.64,299.36,302.65,293.15,293.15,283.15,17033.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10457.9,0.0,421.2,2275.33,0.0,2370.64,0.6,1.0,0.0,3.0,1.0,0.0
17520300.0,298.12,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,297.23,296.07,297.23,298.46,293.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.68,0.68,0.0,298.35,410.0,59818.81,0.0,13467.17,1.0,284.48,291.49,299.08,302.29,293.15,293.15,283.15,18265.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10233.44,0.0,427.05,2275.33,0.0,2427.72,0.6,1.0,0.0,3.0,1.0,0.0
17520600.0,298.06,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,291.03,291.15,296.81,295.85,296.81,298.4,293.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.67,0.67,0.0,298.39,410.0,57336.37,0.0,13467.0,1.0,284.45,291.4,298.84,301.92,293.15,293.15,283.15,18773.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,1.97,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9914.3,0.0,402.88,2275.33,0.0,2389.66,0.59,1.0,0.0,3.0,1.0,0.0
17520900.0,298.01,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,292.93,1.0,1.0,2.66,290.93,291.15,296.44,295.63,296.44,298.36,292.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.65,0.65,0.0,298.42,410.0,54391.13,0.0,13466.87,1.0,284.43,291.33,298.61,301.55,293.15,293.15,283.15,19007.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.88,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9563.08,0.0,367.49,2275.33,0.0,2309.35,0.57,1.0,0.0,3.0,1.0,0.0
17521200.0,297.97,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,292.87,1.0,1.0,2.66,290.87,291.15,296.15,295.42,296.15,298.31,292.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.63,0.63,0.0,298.44,410.0,51277.29,0.0,13466.78,1.0,284.41,291.29,298.4,301.18,293.15,293.15,283.15,19105.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.78,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9212.44,0.0,329.28,2275.33,0.0,2200.51,0.55,1.0,0.0,3.0,1.0,0.0
17521500.0,299.02,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,293.95,303.15,295.93,295.25,297.86,297.91,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,96.69,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17521800.0,299.42,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,293.95,303.15,295.77,295.13,297.86,297.91,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,12.96,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522100.0,299.61,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,293.94,303.15,295.66,295.05,297.86,297.91,291.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.35,410.0,10.43,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522400.0,299.71,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.96,303.15,295.6,295.01,297.85,297.91,291.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.24,410.0,11.2,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522700.0,299.77,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.96,303.15,295.58,295.0,297.85,297.91,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.35,410.0,7.2,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523000.0,299.82,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,293.94,303.15,295.59,295.02,297.86,297.91,291.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,6.03,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523300.0,299.87,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,293.94,303.15,295.62,295.05,297.86,297.91,291.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.42,410.0,5.41,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523600.0,299.9,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,293.95,303.15,295.66,295.09,297.85,297.91,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.35,410.0,5.18,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523900.0,299.91,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,293.95,303.15,295.72,295.14,297.86,297.91,291.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,3.97,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524200.0,299.92,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,293.95,303.15,295.77,295.19,297.86,297.91,291.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.94,410.0,3.35,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
