time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17524500.0,299.93,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,293.95,303.15,295.82,295.23,297.86,297.91,291.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.28,410.0,2.95,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524800.0,299.93,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,293.95,303.15,295.85,295.25,297.86,297.91,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,2.54,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525100.0,299.94,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,293.95,303.15,295.87,295.26,297.86,297.91,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.03,410.0,2.13,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525400.0,299.94,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,293.94,303.15,295.9,295.28,297.86,297.91,292.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.73,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525700.0,299.95,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,293.94,303.15,295.93,295.3,297.86,297.91,292.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,1.47,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526000.0,299.95,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,293.93,303.15,295.97,295.32,297.86,297.91,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,1.29,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526300.0,299.95,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,293.94,303.15,296.0,295.34,297.86,297.91,292.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,1.29,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526600.0,299.95,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,293.94,303.15,296.03,295.36,297.86,297.91,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,1.45,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526900.0,299.96,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,293.95,303.15,296.06,295.37,297.85,297.91,292.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,1.11,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527200.0,299.96,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.96,303.15,296.09,295.39,297.85,297.91,292.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.79,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527500.0,299.96,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.96,303.15,296.12,295.4,297.85,297.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.59,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527800.0,299.96,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.96,303.15,296.13,295.41,297.85,297.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.51,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528100.0,299.96,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.96,303.15,296.15,295.42,297.85,297.91,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.43,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528400.0,299.96,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.96,303.15,296.15,295.42,297.85,297.91,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.36,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528700.0,299.96,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.96,303.15,296.15,295.42,297.85,297.91,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.31,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529000.0,299.96,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.96,303.15,296.15,295.42,297.85,297.91,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.55,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529300.0,299.96,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.96,303.15,296.15,295.42,297.85,297.91,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.18,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529600.0,299.95,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.96,303.15,296.15,295.42,297.85,297.91,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.09,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529900.0,299.95,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.96,303.15,296.15,295.42,297.85,297.91,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.55,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530200.0,299.95,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.96,303.15,296.15,295.42,297.85,297.91,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.04,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530500.0,299.95,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.85,297.91,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530800.0,299.94,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.85,297.91,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531100.0,299.94,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.85,297.91,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.01,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531400.0,299.94,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.85,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.02,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531700.0,299.94,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.85,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532000.0,299.94,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.85,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532300.0,299.93,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.85,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532600.0,299.93,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.85,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532900.0,299.93,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.85,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533200.0,299.92,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.85,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533500.0,299.92,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.85,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533800.0,299.92,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.85,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534100.0,299.92,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.85,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534400.0,299.91,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.85,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534700.0,299.91,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.85,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535000.0,299.91,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.85,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535300.0,299.9,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.85,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535600.0,299.9,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.85,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535900.0,299.9,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.85,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536200.0,299.89,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.86,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536500.0,299.89,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.86,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536800.0,299.88,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.86,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.01,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537100.0,299.88,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.86,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.05,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537400.0,299.88,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.86,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537700.0,299.88,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.85,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.3,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538000.0,299.88,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,293.93,303.15,296.15,295.42,297.86,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538300.0,299.88,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,293.95,303.15,296.15,295.42,297.85,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.3,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538600.0,299.88,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,293.94,303.15,296.15,295.42,297.86,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538900.0,299.87,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,293.94,303.15,296.15,295.42,297.86,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539200.0,299.87,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,293.94,303.15,296.15,295.42,297.86,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.33,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539500.0,299.87,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,293.94,303.15,296.13,295.42,297.86,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.12,410.0,0.06,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539800.0,299.86,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,293.93,303.15,296.08,295.41,297.86,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540100.0,299.86,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,293.9,303.15,295.99,295.38,297.87,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540400.0,299.86,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,293.9,303.15,295.89,295.36,297.86,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,1.22,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540700.0,299.86,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,293.89,303.15,295.77,295.33,297.87,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541000.0,299.85,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,293.88,303.15,295.65,295.29,297.87,297.91,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541300.0,299.84,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,293.87,303.15,295.53,295.26,297.87,297.91,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541600.0,299.84,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,293.87,303.15,295.41,295.23,297.87,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541900.0,299.84,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,293.86,303.15,295.31,295.2,297.87,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542200.0,299.83,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,293.86,303.15,295.22,295.17,297.87,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542500.0,299.83,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,293.86,303.15,295.17,295.16,297.87,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542800.0,299.83,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,293.86,303.15,295.15,295.15,297.87,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543100.0,299.82,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,293.86,303.15,295.15,295.15,297.87,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543400.0,299.82,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,293.86,303.15,295.15,295.15,297.87,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543700.0,299.82,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,293.86,303.15,295.15,295.15,297.87,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544000.0,299.81,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,293.86,303.15,295.15,295.15,297.87,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544300.0,299.81,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,293.86,303.15,295.15,295.15,297.87,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544600.0,299.81,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,293.86,303.15,295.15,295.15,297.87,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544900.0,299.8,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,293.86,303.15,295.15,295.15,297.87,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545200.0,299.79,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,293.86,303.15,295.15,295.15,297.87,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545500.0,299.78,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,293.86,303.15,295.15,295.15,297.87,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545800.0,299.78,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,293.86,303.15,295.15,295.15,297.87,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546100.0,299.77,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,293.86,303.15,295.15,295.15,297.87,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546400.0,299.77,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,293.86,303.15,295.15,295.15,297.87,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546700.0,299.76,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,293.86,303.15,295.15,295.15,297.87,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547000.0,299.76,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,293.86,303.15,295.15,295.15,297.87,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547300.0,299.76,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,293.86,303.15,295.15,295.15,297.87,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547600.0,299.76,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,293.86,303.15,295.15,295.15,297.87,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547900.0,299.76,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,293.85,303.15,295.15,295.15,297.88,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548200.0,299.76,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,293.85,303.15,295.15,295.15,297.88,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548500.0,299.77,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,293.85,303.15,295.15,295.15,297.88,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548800.0,299.77,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,293.85,303.15,295.15,295.15,297.88,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549100.0,299.77,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,293.85,303.15,295.15,295.15,297.88,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
