time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17549400.0,299.78,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,293.85,303.15,295.15,295.15,297.88,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549700.0,299.78,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,293.84,303.15,295.15,295.15,297.88,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550000.0,299.78,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,293.84,303.15,295.15,295.15,297.88,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550300.0,299.78,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,293.84,303.15,295.15,295.15,297.88,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.04,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550600.0,299.78,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,293.84,303.15,295.15,295.15,297.88,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550900.0,299.77,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,293.84,303.15,295.15,295.15,297.88,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551200.0,299.77,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,293.84,303.15,295.15,295.15,297.88,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551500.0,299.77,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,293.84,303.15,295.15,295.15,297.88,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551800.0,299.77,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,293.84,303.15,295.15,295.15,297.88,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552100.0,299.76,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,293.84,303.15,295.15,295.15,297.88,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552400.0,299.76,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,293.84,303.15,295.15,295.15,297.88,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.01,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552700.0,299.76,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,293.84,303.15,295.15,295.15,297.88,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553000.0,299.76,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,293.84,303.15,295.15,295.15,297.88,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553300.0,299.75,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,293.84,303.15,295.15,295.15,297.88,297.92,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553600.0,299.75,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,293.83,303.15,295.15,295.15,297.88,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553900.0,299.75,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,293.83,303.15,295.15,295.14,297.88,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554200.0,299.75,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,293.83,303.15,295.15,295.1,297.88,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554500.0,299.74,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,293.83,303.15,295.15,295.04,297.88,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554800.0,299.74,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,293.83,303.15,295.15,294.97,297.88,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555100.0,299.74,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,293.83,303.15,295.15,294.89,297.88,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555400.0,299.74,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,293.83,303.15,295.15,294.8,297.88,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.01,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555700.0,299.74,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,293.83,303.15,295.15,294.71,297.88,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.01,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556000.0,299.74,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,293.83,303.15,295.15,294.63,297.88,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556300.0,299.73,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.82,303.15,295.15,294.55,297.88,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556600.0,299.73,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.82,303.15,295.15,294.49,297.88,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556900.0,299.73,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.82,303.15,295.15,294.45,297.88,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557200.0,299.73,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.82,303.15,295.15,294.44,297.88,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557500.0,299.73,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.82,303.15,295.15,294.44,297.88,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557800.0,299.73,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.82,303.15,295.14,294.43,297.89,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558100.0,299.73,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.82,303.15,295.13,294.42,297.89,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558400.0,299.73,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.82,303.15,295.11,294.4,297.89,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558700.0,299.72,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,293.82,303.15,295.1,294.39,297.89,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559000.0,299.72,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.81,303.15,295.09,294.38,297.89,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559300.0,299.72,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.81,303.15,295.08,294.37,297.89,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559600.0,299.72,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.81,303.15,295.08,294.37,297.89,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559900.0,299.72,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.81,303.15,295.08,294.37,297.89,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560200.0,299.72,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.81,303.15,295.09,294.38,297.89,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560500.0,299.72,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.8,303.15,295.11,294.41,297.89,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560800.0,299.72,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.8,303.15,295.15,294.44,297.89,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561100.0,299.72,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.8,303.15,295.2,294.49,297.89,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561400.0,299.72,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.8,303.15,295.26,294.55,297.89,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561700.0,299.73,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.8,303.15,295.33,294.62,297.89,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562000.0,299.73,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.8,303.15,295.41,294.7,297.89,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562300.0,299.73,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,293.8,303.15,295.5,294.78,297.89,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562600.0,299.73,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,293.8,303.15,295.59,294.87,297.89,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562900.0,299.73,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,293.8,303.15,295.68,294.96,297.89,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563200.0,299.74,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,293.8,303.15,295.78,295.06,297.89,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563500.0,299.74,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,293.8,303.15,295.88,295.15,297.89,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563800.0,299.75,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,293.8,303.15,295.97,295.25,297.89,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564100.0,299.75,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,293.8,303.15,296.06,295.34,297.89,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564400.0,299.76,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,293.8,303.15,296.15,295.42,297.89,297.92,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564700.0,298.93,297.15,293.15,0.0,0.0,296.07,1.0,0.82,0.53,299.23,297.15,293.15,0.0,0.0,296.07,1.0,0.89,0.56,299.24,297.15,293.15,0.0,0.0,296.07,1.0,0.89,0.41,299.08,297.15,293.15,0.0,0.0,296.07,1.0,0.85,0.56,298.86,297.15,293.15,0.0,0.0,296.07,1.0,0.81,2.66,294.07,291.15,296.23,295.48,296.23,299.09,296.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.0,0.0,298.46,410.0,822.62,0.0,13466.69,1.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17565000.0,298.75,297.15,293.15,0.0,0.0,296.29,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,296.29,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,296.29,1.0,1.0,0.41,298.89,297.15,293.15,0.0,0.0,296.29,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,296.29,1.0,1.0,2.66,294.29,291.15,296.32,295.5,296.32,298.9,296.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.0,0.0,298.45,410.0,143.09,0.0,13466.73,1.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17565300.0,298.72,297.15,293.15,0.0,0.0,296.38,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,296.38,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,296.38,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,296.38,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,296.38,1.0,1.0,2.66,294.38,291.15,296.4,295.49,296.4,298.85,296.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.0,0.0,298.45,410.0,65.78,0.0,13466.74,1.0,284.41,291.29,298.56,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17565600.0,298.62,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,291.81,291.15,296.48,295.44,296.48,298.77,293.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.74,0.74,0.0,298.45,410.0,37622.14,0.0,13466.74,1.0,284.73,292.75,300.7,302.42,293.15,293.15,283.15,4790.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,1.33,1.63,0.08,5.27,4.12,1.15,0.0,0.0,0.0,9092.63,0.0,99.04,2277.21,0.0,144.18,0.37,1.0,0.0,3.0,1.0,0.0
17565900.0,298.05,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,292.99,1.0,1.0,2.66,290.99,291.15,296.57,295.38,296.57,298.27,292.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.66,0.66,0.0,298.45,410.0,49012.33,0.0,13466.74,1.0,284.44,291.37,298.63,301.38,293.15,293.15,283.15,14211.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.7,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9084.55,0.0,258.53,2275.33,0.0,1994.71,0.51,1.0,0.0,3.0,1.0,0.0
17566200.0,297.9,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,292.86,1.0,1.0,2.66,290.86,291.15,296.65,295.3,296.65,298.11,292.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.64,0.64,0.0,298.45,410.0,50016.92,0.0,13466.73,1.0,284.41,291.24,298.31,300.99,293.15,293.15,283.15,17631.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9078.04,0.0,305.39,2275.33,0.0,2067.51,0.53,1.0,0.0,3.0,1.0,0.0
17566500.0,297.85,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,292.85,1.0,1.0,2.66,290.85,291.15,296.73,295.22,296.73,298.06,292.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.62,0.62,0.0,298.45,410.0,48777.32,0.0,13466.73,1.0,284.39,291.22,298.21,300.84,293.15,293.15,283.15,18485.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8938.74,0.0,297.94,2275.33,0.0,2037.42,0.53,1.0,0.0,3.0,1.0,0.0
17566800.0,297.84,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,292.87,1.0,1.0,2.66,290.87,291.15,296.82,295.14,296.82,298.04,292.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.61,0.61,0.0,298.45,410.0,47138.93,0.0,13466.74,1.0,284.38,291.22,298.12,300.67,293.15,293.15,283.15,18635.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8770.37,0.0,279.21,2275.33,0.0,1966.83,0.52,1.0,0.0,3.0,1.0,0.0
17567100.0,297.84,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,292.89,1.0,1.0,2.66,290.89,291.15,296.9,295.07,296.9,298.03,292.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.6,0.6,0.0,298.44,410.0,45567.33,0.0,13466.76,1.0,284.37,291.22,298.05,300.51,293.15,293.15,283.15,18605.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8615.74,0.0,260.58,2275.33,0.0,1884.15,0.5,1.0,0.0,3.0,1.0,0.0
17567400.0,297.85,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,292.92,1.0,1.0,2.66,290.92,291.15,296.98,295.01,296.98,298.02,292.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.59,0.59,0.0,298.44,410.0,44221.18,0.0,13466.79,1.0,284.36,291.24,297.99,300.39,293.15,293.15,283.15,18520.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.54,2.07,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8488.07,0.0,244.66,2275.33,0.0,1802.54,0.49,1.0,0.0,3.0,1.0,0.0
17567700.0,297.87,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,292.96,1.0,1.0,2.66,290.96,291.15,297.07,294.98,297.07,298.03,292.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.58,0.58,0.0,298.43,410.0,43203.76,0.0,13466.81,1.0,284.36,291.26,297.97,300.31,293.15,293.15,283.15,18403.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8396.17,0.0,232.21,2275.33,0.0,1728.53,0.48,1.0,0.0,3.0,1.0,0.0
17568000.0,297.9,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.0,1.0,1.0,2.66,291.0,291.15,297.15,294.99,297.15,298.03,293.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.58,0.58,0.0,298.43,410.0,42623.43,0.0,13466.83,1.0,284.36,291.29,297.97,300.28,293.15,293.15,283.15,18257.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8349.15,0.0,223.68,2275.33,0.0,1667.66,0.47,1.0,0.0,3.0,1.0,0.0
17568300.0,297.94,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,291.04,291.15,297.21,295.01,297.21,298.05,293.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.57,0.57,0.0,298.43,410.0,42417.54,0.0,13466.82,1.0,284.36,291.33,298.0,300.3,293.15,293.15,283.15,18150.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.45,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8338.51,0.0,218.89,2275.33,0.0,1639.96,0.47,1.0,0.0,3.0,1.0,0.0
17568600.0,297.98,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,297.24,295.02,297.24,298.06,293.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.57,0.57,0.0,298.44,410.0,42230.51,0.0,13466.76,1.0,284.36,291.36,298.02,300.3,293.15,293.15,283.15,18114.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.44,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8326.09,0.0,215.66,2275.33,0.0,1628.84,0.47,1.0,0.0,3.0,1.0,0.0
17568900.0,298.02,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,297.24,295.02,297.24,298.08,293.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.57,0.57,0.0,298.46,410.0,42027.23,0.0,13466.67,1.0,284.36,291.37,298.02,300.3,293.15,293.15,283.15,18103.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.43,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8310.4,0.0,212.95,2275.33,0.0,1618.31,0.47,1.0,0.0,3.0,1.0,0.0
17569200.0,298.07,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,297.22,295.02,297.22,298.1,293.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.57,0.57,0.0,298.48,410.0,41794.82,0.0,13466.58,1.0,284.36,291.38,298.02,300.29,293.15,293.15,283.15,18101.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.42,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8291.21,0.0,210.38,2275.33,0.0,1606.72,0.46,1.0,0.0,3.0,1.0,0.0
17569500.0,298.11,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,297.19,295.02,297.19,298.11,293.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.57,0.57,0.0,298.5,410.0,41533.72,0.0,13466.5,1.0,284.36,291.39,298.01,300.27,293.15,293.15,283.15,18104.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8268.89,0.0,207.8,2275.33,0.0,1593.65,0.46,1.0,0.0,3.0,1.0,0.0
17569800.0,298.15,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,297.15,295.01,297.15,298.13,293.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.56,0.56,0.0,298.52,410.0,41252.55,0.0,13466.41,1.0,284.36,291.39,298.0,300.25,293.15,293.15,283.15,18107.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8244.47,0.0,205.16,2275.33,0.0,1579.18,0.46,1.0,0.0,3.0,1.0,0.0
17570100.0,298.18,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,297.11,295.0,297.11,298.15,293.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.56,0.56,0.0,298.54,410.0,40966.45,0.0,13466.33,1.0,284.36,291.39,298.0,300.22,293.15,293.15,283.15,18107.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8219.47,0.0,202.51,2275.33,0.0,1563.71,0.46,1.0,0.0,3.0,1.0,0.0
17570400.0,298.22,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,297.08,294.99,297.08,298.16,293.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.56,0.56,0.0,298.56,410.0,40695.82,0.0,13466.24,1.0,284.36,291.4,297.99,300.2,293.15,293.15,283.15,18102.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8195.86,0.0,199.97,2275.33,0.0,1548.1,0.46,1.0,0.0,3.0,1.0,0.0
17570700.0,298.25,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,297.06,294.98,297.06,298.18,293.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.56,0.56,0.0,298.58,410.0,40465.51,0.0,13466.15,1.0,284.36,291.4,297.98,300.18,293.15,293.15,283.15,18090.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8175.91,0.0,197.68,2275.33,0.0,1533.41,0.45,1.0,0.0,3.0,1.0,0.0
17571000.0,298.28,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,297.06,294.98,297.06,298.19,293.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.56,0.56,0.0,298.59,410.0,40304.68,0.0,13466.08,1.0,284.35,291.41,297.98,300.17,293.15,293.15,283.15,18070.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8162.27,0.0,195.85,2275.33,0.0,1521.16,0.45,1.0,0.0,3.0,1.0,0.0
17571300.0,298.3,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,297.09,294.98,297.09,298.21,293.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.56,0.56,0.0,298.6,410.0,40240.34,0.0,13466.04,1.0,284.36,291.42,297.98,300.17,293.15,293.15,283.15,18041.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8157.28,0.0,194.65,2275.33,0.0,1512.63,0.45,1.0,0.0,3.0,1.0,0.0
17571600.0,298.33,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,297.15,294.99,297.15,298.23,293.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.56,0.56,0.0,298.61,410.0,40305.53,0.0,13466.03,1.0,284.36,291.43,297.99,300.18,293.15,293.15,283.15,18001.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8163.86,0.0,194.34,2275.33,0.0,1509.65,0.45,1.0,0.0,3.0,1.0,0.0
17571900.0,298.35,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,297.27,295.03,297.27,298.24,293.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.56,0.56,0.0,298.6,410.0,40700.9,0.0,13466.03,1.0,284.36,291.46,298.03,300.23,293.15,293.15,283.15,17890.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8202.18,0.0,195.74,2275.33,0.0,1504.44,0.45,1.0,0.0,3.0,1.0,0.0
17572200.0,298.37,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,297.46,295.11,297.46,298.26,293.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.57,0.57,0.0,298.6,410.0,41676.05,0.0,13466.04,1.0,284.38,291.5,298.12,300.36,293.15,293.15,283.15,17707.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.4,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8300.42,0.0,201.12,2275.33,0.0,1516.45,0.46,1.0,0.0,3.0,1.0,0.0
17572500.0,298.4,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,297.71,295.24,297.71,298.27,293.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.58,0.58,0.0,298.6,410.0,43230.18,0.0,13466.06,1.0,284.4,291.54,298.25,300.56,293.15,293.15,283.15,17506.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8457.41,0.0,211.52,2275.33,0.0,1558.95,0.47,1.0,0.0,3.0,1.0,0.0
17572800.0,298.42,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.35,1.0,1.0,2.66,291.35,291.15,298.0,295.4,298.0,298.29,293.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.59,0.59,0.0,298.59,410.0,45320.66,0.0,13466.08,1.0,284.42,291.59,298.42,300.82,293.15,293.15,283.15,17308.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.51,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8670.39,0.0,227.63,2275.33,0.0,1630.55,0.48,1.0,0.0,3.0,1.0,0.0
17573100.0,298.45,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.42,1.0,1.0,2.66,291.42,291.15,298.32,295.57,298.32,298.31,293.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.61,0.61,0.0,298.59,410.0,47868.71,0.0,13466.1,1.0,284.44,291.62,298.59,301.12,293.15,293.15,283.15,17124.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8934.83,0.0,249.97,2275.33,0.0,1725.76,0.5,1.0,0.0,3.0,1.0,0.0
