time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17573400.0,298.4,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,292.99,1.0,1.0,2.66,290.99,291.15,298.65,295.75,298.35,298.27,292.99,1.0,1.0,0.11,0.11,0.89,0.11,5.68,0.68,5.0,-0.55,0.57,0.57,0.0,281.29,410.0,43012.66,0.0,13471.8,1.0,284.37,291.37,298.67,301.0,293.15,293.15,283.15,19116.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.47,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8554.38,0.0,229.28,2275.33,0.0,1573.18,0.48,1.0,0.0,3.0,1.0,0.0
17573700.0,298.4,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,291.04,291.15,298.98,295.93,298.42,298.26,293.05,1.0,1.0,0.14,0.14,0.86,0.14,5.69,0.8,4.89,-0.46,0.57,0.57,0.0,291.71,410.0,42300.46,0.0,13480.92,1.0,284.38,291.44,298.9,301.18,293.15,293.15,283.15,18334.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.43,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8552.74,0.0,213.94,2275.33,0.0,1403.2,0.47,1.0,0.0,3.0,1.0,0.0
17574000.0,298.41,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,299.3,296.1,298.5,298.27,293.08,1.0,1.0,0.16,0.16,0.84,0.16,5.69,0.9,4.79,-0.37,0.57,0.57,0.0,294.13,410.0,42164.76,0.0,13483.42,1.0,284.38,291.49,299.09,301.37,293.15,293.15,283.15,18118.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8586.23,0.0,209.15,2275.33,0.0,1359.98,0.46,1.0,0.0,3.0,1.0,0.0
17574300.0,298.43,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,299.59,296.26,298.57,298.28,293.11,1.0,1.0,0.19,0.19,0.81,0.19,5.69,0.96,4.73,-0.31,0.57,0.57,0.0,294.85,410.0,42201.04,0.0,13484.26,1.0,284.39,291.52,299.25,301.53,293.15,293.15,283.15,18037.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8625.8,0.0,207.48,2275.33,0.0,1337.24,0.46,1.0,0.0,3.0,1.0,0.0
17574600.0,298.44,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,299.84,296.39,298.64,298.29,293.13,1.0,1.0,0.21,0.21,0.79,0.21,5.69,1.03,4.66,-0.25,0.57,0.57,0.0,295.35,410.0,42311.97,0.0,13484.9,1.0,284.39,291.55,299.38,301.67,293.15,293.15,283.15,17997.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8665.25,0.0,207.18,2275.33,0.0,1326.4,0.46,1.0,0.0,3.0,1.0,0.0
17574900.0,298.45,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,300.03,296.48,298.69,298.3,293.14,1.0,1.0,0.23,0.23,0.77,0.23,5.69,1.09,4.59,-0.18,0.57,0.57,0.0,295.7,410.0,42435.6,0.0,13485.42,1.0,284.4,291.56,299.48,301.78,293.15,293.15,283.15,17982.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8697.72,0.0,207.5,2275.33,0.0,1325.68,0.46,1.0,0.0,3.0,1.0,0.0
17575200.0,298.46,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,300.15,296.53,298.72,298.31,293.15,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.16,4.53,-0.11,0.57,0.57,0.0,295.96,410.0,42518.8,0.0,13485.85,1.0,284.4,291.57,299.53,301.85,293.15,293.15,283.15,17987.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8717.09,0.0,207.91,2275.33,0.0,1333.71,0.46,1.0,0.0,3.0,1.0,0.0
17575500.0,298.46,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,300.23,296.56,298.75,298.32,293.15,1.0,1.0,0.26,0.26,0.74,0.26,5.69,1.23,4.46,-0.05,0.57,0.57,0.0,296.15,410.0,42562.54,0.0,13486.19,1.0,284.4,291.58,299.56,301.87,293.15,293.15,283.15,17993.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8726.12,0.0,208.09,2275.33,0.0,1336.77,0.46,1.0,0.0,3.0,1.0,0.0
17575800.0,298.47,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,300.32,296.58,298.78,298.32,293.16,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.3,4.39,0.02,0.57,0.57,0.0,296.31,410.0,42664.72,0.0,13486.44,1.0,284.4,291.59,299.58,301.9,293.15,293.15,283.15,17969.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8739.95,0.0,208.44,2275.33,0.0,1335.11,0.46,1.0,0.0,3.0,1.0,0.0
17576100.0,298.47,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,300.4,296.61,298.83,298.33,293.17,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.36,4.33,0.08,0.57,0.57,0.0,296.43,410.0,42970.29,0.0,13486.59,1.0,284.41,291.6,299.61,301.95,293.15,293.15,283.15,17907.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8772.54,0.0,210.31,2275.33,0.0,1342.34,0.46,1.0,0.0,3.0,1.0,0.0
17576400.0,298.48,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,300.48,296.64,298.88,298.34,293.19,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.42,4.27,0.14,0.57,0.57,0.0,296.5,410.0,43346.95,0.0,13486.87,1.0,284.41,291.6,299.64,301.99,293.15,293.15,283.15,17873.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8811.26,0.0,213.24,2275.33,0.0,1355.8,0.47,1.0,0.0,3.0,1.0,0.0
17576700.0,298.48,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,300.57,296.66,298.92,298.35,293.2,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.48,4.22,0.2,0.58,0.58,0.0,296.54,410.0,43769.32,0.0,13487.13,1.0,284.41,291.6,299.67,302.04,293.15,293.15,283.15,17851.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.46,1.97,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8854.15,0.0,216.88,2275.33,0.0,1372.12,0.47,1.0,0.0,3.0,1.0,0.0
17577000.0,298.49,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,300.65,296.69,298.97,298.35,293.21,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.53,4.16,0.25,0.58,0.58,0.0,296.62,410.0,44220.5,0.0,13487.14,1.0,284.42,291.6,299.69,302.09,293.15,293.15,283.15,17834.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8899.9,0.0,221.03,2275.33,0.0,1390.16,0.47,1.0,0.0,3.0,1.0,0.0
17577300.0,298.49,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,300.73,296.71,299.02,298.36,293.21,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.58,4.12,0.3,0.58,0.58,0.0,296.66,410.0,44689.95,0.0,13487.24,1.0,284.42,291.6,299.72,302.14,293.15,293.15,283.15,17823.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8947.62,0.0,225.57,2275.33,0.0,1409.28,0.48,1.0,0.0,3.0,1.0,0.0
17577600.0,298.48,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,300.82,296.74,299.06,298.37,293.22,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.62,4.07,0.34,0.59,0.59,0.0,296.67,410.0,45168.54,0.0,13487.44,1.0,284.42,291.59,299.74,302.19,293.15,293.15,283.15,17816.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8996.53,0.0,230.41,2275.33,0.0,1428.96,0.48,1.0,0.0,3.0,1.0,0.0
17577900.0,298.48,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,300.9,296.76,299.11,298.37,293.22,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.66,4.03,0.38,0.59,0.59,0.0,296.7,410.0,45648.53,0.0,13487.53,1.0,284.43,291.58,299.77,302.23,293.15,293.15,283.15,17812.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9045.93,0.0,235.44,2275.33,0.0,1448.77,0.48,1.0,0.0,3.0,1.0,0.0
17578200.0,298.48,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,300.98,296.79,299.15,298.37,293.22,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.7,3.99,0.42,0.6,0.6,0.0,296.74,410.0,46123.8,0.0,13487.54,1.0,284.43,291.58,299.79,302.28,293.15,293.15,283.15,17811.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9095.26,0.0,240.61,2275.33,0.0,1468.37,0.49,1.0,0.0,3.0,1.0,0.0
17578500.0,298.47,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,301.07,296.81,299.2,298.38,293.22,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.73,3.96,0.45,0.6,0.6,0.0,296.77,410.0,46590.02,0.0,13487.52,1.0,284.43,291.57,299.82,302.33,293.15,293.15,283.15,17812.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9144.09,0.0,245.83,2275.33,0.0,1487.5,0.49,1.0,0.0,3.0,1.0,0.0
17578800.0,298.47,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,301.15,296.83,299.24,298.38,293.22,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.76,3.93,0.48,0.6,0.6,0.0,296.8,410.0,47044.08,0.0,13487.54,1.0,284.43,291.56,299.84,302.38,293.15,293.15,283.15,17815.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9192.11,0.0,251.07,2275.33,0.0,1505.98,0.5,1.0,0.0,3.0,1.0,0.0
17579100.0,298.46,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,301.23,296.86,299.28,298.38,293.22,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.51,0.61,0.61,0.0,296.81,410.0,47484.13,0.0,13487.59,1.0,284.44,291.55,299.86,302.42,293.15,293.15,283.15,17819.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9239.11,0.0,256.27,2275.33,0.0,1523.71,0.5,1.0,0.0,3.0,1.0,0.0
17579400.0,298.45,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,301.32,296.88,299.32,298.38,293.22,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.81,3.88,0.53,0.61,0.61,0.0,296.81,410.0,47913.96,0.0,13487.67,1.0,284.44,291.54,299.88,302.47,293.15,293.15,283.15,17823.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9285.33,0.0,261.41,2275.33,0.0,1540.72,0.5,1.0,0.0,3.0,1.0,0.0
17579700.0,298.45,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,301.4,296.9,299.36,298.38,293.22,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.86,0.55,0.61,0.61,0.0,296.81,410.0,48347.21,0.0,13487.75,1.0,284.44,291.54,299.91,302.51,293.15,293.15,283.15,17826.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9331.98,0.0,266.54,2275.33,0.0,1557.63,0.51,1.0,0.0,3.0,1.0,0.0
17580000.0,298.44,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,301.48,296.93,299.39,298.39,293.21,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.57,0.62,0.62,0.0,296.81,410.0,48761.59,0.0,13487.79,1.0,284.44,291.53,299.93,302.55,293.15,293.15,283.15,17831.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9377.11,0.0,271.58,2275.33,0.0,1573.88,0.51,1.0,0.0,3.0,1.0,0.0
17580300.0,298.43,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,301.57,296.95,299.43,298.39,293.21,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.59,0.62,0.62,0.0,296.83,410.0,49156.68,0.0,13487.76,1.0,284.44,291.52,299.95,302.59,293.15,293.15,283.15,17838.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9420.62,0.0,276.5,2275.33,0.0,1589.2,0.51,1.0,0.0,3.0,1.0,0.0
17580600.0,298.42,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,301.65,296.97,299.47,298.39,293.21,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.81,0.61,0.62,0.62,0.0,296.86,410.0,49529.59,0.0,13487.67,1.0,284.45,291.52,299.97,302.64,293.15,293.15,283.15,17845.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9462.17,0.0,281.24,2275.33,0.0,1603.35,0.52,1.0,0.0,3.0,1.0,0.0
17580900.0,298.41,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,301.73,296.99,299.5,298.39,293.21,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,0.62,0.62,0.0,296.86,410.0,49884.27,0.0,13487.71,1.0,284.45,291.51,299.99,302.67,293.15,293.15,283.15,17852.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.69,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9502.12,0.0,285.81,2275.33,0.0,1616.56,0.52,1.0,0.0,3.0,1.0,0.0
17581200.0,298.4,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,301.82,297.01,299.54,298.39,293.2,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,0.63,0.63,0.0,296.85,410.0,50219.07,0.0,13487.82,1.0,284.45,291.51,300.02,302.71,293.15,293.15,283.15,17860.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9540.27,0.0,290.2,2275.33,0.0,1628.73,0.52,1.0,0.0,3.0,1.0,0.0
17581500.0,298.39,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,301.9,297.03,299.57,298.39,293.2,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.65,0.63,0.63,0.0,296.85,410.0,50536.46,0.0,13487.82,1.0,284.45,291.5,300.04,302.75,293.15,293.15,283.15,17867.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9576.85,0.0,294.42,2275.33,0.0,1640.04,0.53,1.0,0.0,3.0,1.0,0.0
17581800.0,298.38,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,301.98,297.05,299.61,298.38,293.2,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.66,0.63,0.63,0.0,296.88,410.0,50836.29,0.0,13487.75,1.0,284.45,291.5,300.06,302.78,293.15,293.15,283.15,17874.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.72,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9611.77,0.0,298.46,2275.33,0.0,1650.45,0.53,1.0,0.0,3.0,1.0,0.0
17582100.0,298.37,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,302.07,297.07,299.64,298.38,293.2,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,0.63,0.63,0.0,296.89,410.0,51120.43,0.0,13487.7,1.0,284.45,291.49,300.08,302.82,293.15,293.15,283.15,17880.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9645.24,0.0,302.33,2275.33,0.0,1660.08,0.53,1.0,0.0,3.0,1.0,0.0
17582400.0,298.36,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,302.15,297.09,299.67,298.38,293.19,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,0.63,0.63,0.0,296.9,410.0,51388.27,0.0,13487.69,1.0,284.45,291.49,300.1,302.85,293.15,293.15,283.15,17886.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9677.14,0.0,306.01,2275.33,0.0,1668.89,0.53,1.0,0.0,3.0,1.0,0.0
17582700.0,298.34,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,302.24,297.11,299.7,298.37,293.19,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,0.64,0.64,0.0,296.9,410.0,51617.39,0.0,13487.7,1.0,284.45,291.48,300.12,302.88,293.15,293.15,283.15,17899.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9705.49,0.0,309.37,2275.33,0.0,1676.02,0.54,1.0,0.0,3.0,1.0,0.0
17583000.0,298.33,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,302.33,297.14,299.73,298.37,293.19,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.69,0.64,0.64,0.0,296.9,410.0,51848.16,0.0,13487.72,1.0,284.45,291.48,300.14,302.92,293.15,293.15,283.15,17903.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9734.18,0.0,312.58,2275.33,0.0,1682.14,0.54,1.0,0.0,3.0,1.0,0.0
17583300.0,298.32,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,302.42,297.16,299.77,298.36,293.19,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,0.64,0.64,0.0,296.9,410.0,52078.43,0.0,13487.75,1.0,284.46,291.47,300.16,302.95,293.15,293.15,283.15,17905.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9763.03,0.0,315.73,2275.33,0.0,1688.13,0.54,1.0,0.0,3.0,1.0,0.0
17583600.0,298.31,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,302.52,297.18,299.8,298.36,293.18,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.7,0.64,0.64,0.0,296.89,410.0,52305.59,0.0,13487.79,1.0,284.46,291.47,300.18,302.98,293.15,293.15,283.15,17906.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9791.63,0.0,318.84,2275.33,0.0,1694.04,0.54,1.0,0.0,3.0,1.0,0.0
17583900.0,298.3,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,302.62,297.2,299.84,298.36,293.18,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,0.64,0.64,0.0,296.88,410.0,52529.19,0.0,13487.84,1.0,284.46,291.47,300.2,303.02,293.15,293.15,283.15,17908.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9819.88,0.0,321.93,2275.33,0.0,1700.0,0.54,1.0,0.0,3.0,1.0,0.0
17584200.0,298.29,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,302.71,297.22,299.88,298.36,293.18,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,0.64,0.64,0.0,296.87,410.0,52746.63,0.0,13487.9,1.0,284.46,291.47,300.22,303.05,293.15,293.15,283.15,17911.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9847.37,0.0,324.95,2275.33,0.0,1705.92,0.55,1.0,0.0,3.0,1.0,0.0
17584500.0,298.29,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,302.8,297.24,299.91,298.35,293.18,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.71,0.71,0.65,0.65,0.0,296.86,410.0,52956.32,0.0,13487.96,1.0,284.46,291.47,300.24,303.08,293.15,293.15,283.15,17913.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9873.88,0.0,327.91,2275.33,0.0,1711.83,0.55,1.0,0.0,3.0,1.0,0.0
17584800.0,298.28,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,302.89,297.26,299.94,298.35,293.18,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.65,0.65,0.0,296.85,410.0,53155.32,0.0,13488.02,1.0,284.46,291.46,300.26,303.11,293.15,293.15,283.15,17917.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9898.99,0.0,330.76,2275.33,0.0,1717.6,0.55,1.0,0.0,3.0,1.0,0.0
17585100.0,298.27,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,302.97,297.27,299.97,298.36,293.18,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.65,0.65,0.0,296.84,410.0,53342.51,0.0,13488.07,1.0,284.46,291.46,300.27,303.13,293.15,293.15,283.15,17922.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9922.54,0.0,333.48,2275.33,0.0,1723.35,0.55,1.0,0.0,3.0,1.0,0.0
17585400.0,298.27,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,303.04,297.29,300.0,298.36,293.18,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.72,0.65,0.65,0.0,296.83,410.0,53513.45,0.0,13488.11,1.0,284.46,291.46,300.29,303.15,293.15,293.15,283.15,17927.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9943.93,0.0,336.02,2275.33,0.0,1728.76,0.55,1.0,0.0,3.0,1.0,0.0
17585700.0,298.26,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.1,297.3,300.03,298.36,293.17,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.65,0.65,0.0,296.83,410.0,53668.43,0.0,13488.13,1.0,284.46,291.46,300.3,303.17,293.15,293.15,283.15,17933.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9963.21,0.0,338.38,2275.33,0.0,1734.15,0.55,1.0,0.0,3.0,1.0,0.0
17586000.0,298.26,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.15,297.31,300.05,298.36,293.17,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.65,0.65,0.0,296.83,410.0,53801.75,0.0,13488.13,1.0,284.46,291.45,300.31,303.19,293.15,293.15,283.15,17940.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9979.61,0.0,340.48,2275.33,0.0,1739.06,0.55,1.0,0.0,3.0,1.0,0.0
17586300.0,298.27,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.18,297.31,300.07,298.38,293.17,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.65,0.65,0.0,296.83,410.0,53980.29,0.0,13488.12,1.0,284.46,291.45,300.32,303.21,293.15,293.15,283.15,17931.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9999.82,0.0,342.85,2275.33,0.0,1745.77,0.56,1.0,0.0,3.0,1.0,0.0
17586600.0,298.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.21,297.32,300.09,298.39,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,0.65,0.65,0.0,296.83,410.0,54121.24,0.0,13488.12,1.0,284.46,291.45,300.32,303.22,293.15,293.15,283.15,17939.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10015.8,0.0,345.08,2275.33,0.0,1752.35,0.56,1.0,0.0,3.0,1.0,0.0
17586900.0,298.27,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.22,297.32,300.1,298.4,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,0.65,0.65,0.0,296.83,410.0,54231.48,0.0,13488.14,1.0,284.46,291.45,300.32,303.23,293.15,293.15,283.15,17948.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10028.08,0.0,346.96,2275.33,0.0,1757.82,0.56,1.0,0.0,3.0,1.0,0.0
17587200.0,298.27,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.22,297.32,300.11,298.41,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,0.65,0.65,0.0,296.82,410.0,54317.76,0.0,13488.17,1.0,284.46,291.44,300.32,303.23,293.15,293.15,283.15,17957.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10037.45,0.0,348.51,2275.33,0.0,1762.41,0.56,1.0,0.0,3.0,1.0,0.0
17587500.0,298.27,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,303.22,297.32,300.11,298.41,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,0.66,0.66,0.0,296.82,410.0,54384.64,0.0,13488.18,1.0,284.46,291.44,300.32,303.23,293.15,293.15,283.15,17966.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10044.48,0.0,349.77,2275.33,0.0,1766.3,0.56,1.0,0.0,3.0,1.0,0.0
17587800.0,298.27,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,303.21,297.32,300.11,298.42,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.66,0.66,0.0,296.83,410.0,54434.19,0.0,13488.15,1.0,284.46,291.44,300.32,303.23,293.15,293.15,283.15,17973.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10049.43,0.0,350.77,2275.33,0.0,1769.48,0.56,1.0,0.0,3.0,1.0,0.0
17588100.0,298.27,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,303.2,297.32,300.11,298.42,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.66,0.66,0.0,296.84,410.0,54469.03,0.0,13488.09,1.0,284.46,291.44,300.32,303.23,293.15,293.15,283.15,17979.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10052.63,0.0,351.52,2275.33,0.0,1771.99,0.56,1.0,0.0,3.0,1.0,0.0
17588400.0,298.26,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,303.19,297.31,300.11,298.43,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.66,0.66,0.0,296.85,410.0,54492.73,0.0,13488.04,1.0,284.46,291.43,300.31,303.23,293.15,293.15,283.15,17984.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10054.56,0.0,352.07,2275.33,0.0,1773.94,0.56,1.0,0.0,3.0,1.0,0.0
17588700.0,298.26,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,303.17,297.31,300.11,298.43,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.66,0.66,0.0,296.86,410.0,54509.43,0.0,13488.01,1.0,284.46,291.43,300.31,303.23,293.15,293.15,283.15,17988.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10055.73,0.0,352.49,2275.33,0.0,1775.46,0.56,1.0,0.0,3.0,1.0,0.0
17589000.0,298.26,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.16,297.31,300.11,298.44,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.66,0.66,0.0,296.87,410.0,54522.29,0.0,13487.97,1.0,284.46,291.43,300.31,303.23,293.15,293.15,283.15,17991.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10056.56,0.0,352.8,2275.33,0.0,1776.6,0.56,1.0,0.0,3.0,1.0,0.0
17589300.0,298.26,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,297.31,300.11,298.44,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.66,0.66,0.0,296.88,410.0,54534.37,0.0,13487.93,1.0,284.46,291.43,300.31,303.23,293.15,293.15,283.15,17992.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10057.44,0.0,353.07,2275.33,0.0,1777.39,0.56,1.0,0.0,3.0,1.0,0.0
17589600.0,298.25,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,297.31,300.11,298.44,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.66,0.66,0.0,296.88,410.0,54548.86,0.0,13487.91,1.0,284.46,291.43,300.31,303.23,293.15,293.15,283.15,17992.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10058.79,0.0,353.32,2275.33,0.0,1777.89,0.56,1.0,0.0,3.0,1.0,0.0
17589900.0,298.25,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,297.31,300.11,298.45,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.66,0.66,0.0,296.89,410.0,54564.79,0.0,13487.88,1.0,284.46,291.43,300.31,303.23,293.15,293.15,283.15,17992.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10060.48,0.0,353.58,2275.33,0.0,1778.45,0.56,1.0,0.0,3.0,1.0,0.0
17590200.0,298.25,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,297.31,300.11,298.45,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.66,0.66,0.0,296.89,410.0,54578.82,0.0,13487.86,1.0,284.46,291.43,300.31,303.23,293.15,293.15,283.15,17993.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10061.97,0.0,353.81,2275.33,0.0,1779.09,0.56,1.0,0.0,3.0,1.0,0.0
17590500.0,298.24,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,297.31,300.11,298.45,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.66,0.66,0.0,296.9,410.0,54591.14,0.0,13487.85,1.0,284.46,291.43,300.31,303.23,293.15,293.15,283.15,17994.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10063.28,0.0,354.02,2275.33,0.0,1779.68,0.56,1.0,0.0,3.0,1.0,0.0
17590800.0,298.24,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,297.31,300.12,298.45,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.66,0.66,0.0,296.9,410.0,54601.78,0.0,13487.85,1.0,284.46,291.43,300.31,303.23,293.15,293.15,283.15,17994.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10064.41,0.0,354.21,2275.33,0.0,1780.19,0.56,1.0,0.0,3.0,1.0,0.0
17591100.0,298.24,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,297.31,300.12,298.45,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.66,0.66,0.0,296.9,410.0,54610.9,0.0,13487.84,1.0,284.46,291.43,300.31,303.23,293.15,293.15,283.15,17995.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10065.38,0.0,354.36,2275.33,0.0,1780.63,0.56,1.0,0.0,3.0,1.0,0.0
17591400.0,298.23,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,297.31,300.12,298.46,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.66,0.66,0.0,296.9,410.0,54619.21,0.0,13487.82,1.0,284.46,291.43,300.31,303.23,293.15,293.15,283.15,17996.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10066.27,0.0,354.51,2275.33,0.0,1781.03,0.56,1.0,0.0,3.0,1.0,0.0
17591700.0,298.23,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,297.31,300.12,298.46,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.66,0.66,0.0,296.91,410.0,54627.0,0.0,13487.8,1.0,284.46,291.43,300.31,303.23,293.15,293.15,283.15,17996.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10067.09,0.0,354.64,2275.33,0.0,1781.39,0.56,1.0,0.0,3.0,1.0,0.0
17592000.0,298.23,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,297.31,300.12,298.46,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.66,0.66,0.0,296.92,410.0,54634.7,0.0,13487.77,1.0,284.46,291.43,300.31,303.23,293.15,293.15,283.15,17996.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10067.9,0.0,354.76,2275.33,0.0,1781.74,0.56,1.0,0.0,3.0,1.0,0.0
17592300.0,298.22,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,297.31,300.12,298.46,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.66,0.66,0.0,296.92,410.0,54642.73,0.0,13487.75,1.0,284.46,291.43,300.31,303.23,293.15,293.15,283.15,17996.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10068.74,0.0,354.88,2275.33,0.0,1782.1,0.56,1.0,0.0,3.0,1.0,0.0
17592600.0,298.22,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,297.31,300.12,298.46,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.66,0.66,0.0,296.92,410.0,54651.48,0.0,13487.73,1.0,284.46,291.43,300.31,303.23,293.15,293.15,283.15,17996.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10069.66,0.0,355.01,2275.33,0.0,1782.49,0.56,1.0,0.0,3.0,1.0,0.0
17592900.0,298.22,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,297.31,300.12,298.46,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.66,0.66,0.0,296.93,410.0,54661.0,0.0,13487.72,1.0,284.46,291.43,300.31,303.23,293.15,293.15,283.15,17996.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10070.66,0.0,355.15,2275.33,0.0,1782.96,0.56,1.0,0.0,3.0,1.0,0.0
17593200.0,298.21,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.15,297.31,300.13,298.47,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.66,0.66,0.0,296.93,410.0,54674.61,0.0,13487.72,1.0,284.46,291.43,300.31,303.23,293.15,293.15,283.15,17995.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10072.25,0.0,355.32,2275.33,0.0,1783.79,0.56,1.0,0.0,3.0,1.0,0.0
17593500.0,298.21,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,303.2,297.32,300.14,298.47,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.66,0.66,0.0,296.93,410.0,54750.56,0.0,13487.72,1.0,284.46,291.43,300.32,303.25,293.15,293.15,283.15,17974.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10083.3,0.0,355.89,2275.33,0.0,1777.28,0.56,1.0,0.0,3.0,1.0,0.0
17593800.0,298.21,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.32,297.37,300.19,298.47,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.66,0.66,0.0,296.93,410.0,54984.1,0.0,13487.71,1.0,284.47,291.44,300.37,303.3,293.15,293.15,283.15,17926.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.89,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10118.91,0.0,358.03,2275.33,0.0,1768.2,0.57,1.0,0.0,3.0,1.0,0.0
17594100.0,298.21,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,303.51,297.43,300.26,298.48,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.66,0.66,0.0,296.93,410.0,55369.82,0.0,13487.71,1.0,284.47,291.45,300.43,303.39,293.15,293.15,283.15,17871.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.9,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10176.74,0.0,362.16,2275.33,0.0,1762.4,0.57,1.0,0.0,3.0,1.0,0.0
17594400.0,298.21,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,303.74,297.51,300.35,298.49,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.67,0.67,0.0,296.93,410.0,55886.12,0.0,13487.7,1.0,284.48,291.46,300.51,303.49,293.15,293.15,283.15,17820.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10252.99,0.0,368.34,2275.33,0.0,1761.38,0.57,1.0,0.0,3.0,1.0,0.0
17594700.0,298.21,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,304.0,297.6,300.44,298.49,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.67,0.67,0.0,296.94,410.0,56496.02,0.0,13487.68,1.0,284.48,291.46,300.6,303.61,293.15,293.15,283.15,17779.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10342.15,0.0,376.24,2275.33,0.0,1764.5,0.58,1.0,0.0,3.0,1.0,0.0
17595000.0,298.21,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,304.27,297.69,300.54,298.5,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.67,0.67,0.0,296.94,410.0,57162.82,0.0,13487.67,1.0,284.48,291.47,300.69,303.73,293.15,293.15,283.15,17750.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10438.99,0.0,385.51,2275.33,0.0,1771.51,0.58,1.0,0.0,3.0,1.0,0.0
17595300.0,298.21,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,304.54,297.77,300.64,298.5,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.68,0.68,0.0,296.94,410.0,57845.6,0.0,13487.65,1.0,284.49,291.47,300.78,303.86,293.15,293.15,283.15,17734.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10537.7,0.0,395.66,2275.33,0.0,1781.9,0.59,1.0,0.0,3.0,1.0,0.0
17595600.0,298.21,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,304.78,297.85,300.73,298.51,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.68,0.68,0.0,296.95,410.0,58502.44,0.0,13487.63,1.0,284.49,291.46,300.85,303.97,293.15,293.15,283.15,17734.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10632.23,0.0,406.17,2275.33,0.0,1794.92,0.59,1.0,0.0,3.0,1.0,0.0
17595900.0,298.21,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,304.98,297.91,300.8,298.51,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.69,0.69,0.0,296.95,410.0,59090.34,0.0,13487.62,1.0,284.49,291.46,300.91,304.06,293.15,293.15,283.15,17751.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10716.29,0.0,416.37,2275.33,0.0,1809.77,0.6,1.0,0.0,3.0,1.0,0.0
