time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17596200.0,298.21,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,305.12,297.95,300.85,298.51,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.69,0.69,0.0,296.95,410.0,59567.55,0.0,13487.6,1.0,284.49,291.45,300.95,304.13,293.15,293.15,283.15,17785.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10783.63,0.0,425.54,2275.33,0.0,1825.56,0.6,1.0,0.0,3.0,1.0,0.0
17596500.0,298.2,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,305.18,297.97,300.87,298.51,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.69,0.69,0.0,296.96,410.0,59894.9,0.0,13487.59,1.0,284.49,291.43,300.97,304.17,293.15,293.15,283.15,17836.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10828.34,0.0,433.0,2275.33,0.0,1842.26,0.61,1.0,0.0,3.0,1.0,0.0
17596800.0,298.19,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,305.15,297.96,300.86,298.5,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.69,0.69,0.0,296.96,410.0,60025.05,0.0,13487.58,1.0,284.49,291.42,300.96,304.17,293.15,293.15,283.15,17905.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10843.14,0.0,437.83,2275.33,0.0,1858.86,0.61,1.0,0.0,3.0,1.0,0.0
17597100.0,298.18,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,305.07,297.93,300.82,298.49,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.69,0.69,0.0,296.96,410.0,59989.99,0.0,13487.59,1.0,284.49,291.4,300.94,304.14,293.15,293.15,283.15,17967.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.07,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10833.51,0.0,439.73,2275.33,0.0,1868.41,0.61,1.0,0.0,3.0,1.0,0.0
17597400.0,298.17,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,304.98,297.91,300.78,298.48,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.69,0.69,0.0,296.95,410.0,59883.77,0.0,13487.63,1.0,284.49,291.39,300.91,304.11,293.15,293.15,283.15,18008.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10815.34,0.0,439.73,2275.33,0.0,1871.62,0.61,1.0,0.0,3.0,1.0,0.0
17597700.0,298.16,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.9,297.89,300.75,298.47,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.69,0.69,0.0,296.93,410.0,59726.96,0.0,13487.69,1.0,284.48,291.38,300.89,304.08,293.15,293.15,283.15,18036.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10791.18,0.0,438.4,2275.33,0.0,1872.12,0.61,1.0,0.0,3.0,1.0,0.0
17598000.0,298.15,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,304.82,297.86,300.71,298.46,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.69,0.69,0.0,296.91,410.0,59534.61,0.0,13487.78,1.0,284.48,291.37,300.86,304.04,293.15,293.15,283.15,18057.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10762.76,0.0,436.15,2275.33,0.0,1871.01,0.61,1.0,0.0,3.0,1.0,0.0
17598300.0,298.14,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,304.73,297.83,300.67,298.44,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.69,0.69,0.0,296.89,410.0,59315.82,0.0,13487.89,1.0,284.48,291.37,300.83,304.01,293.15,293.15,283.15,18073.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10731.13,0.0,433.18,2275.33,0.0,1868.65,0.61,1.0,0.0,3.0,1.0,0.0
17598600.0,298.13,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,304.65,297.81,300.64,298.43,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.69,0.69,0.0,296.86,410.0,59079.48,0.0,13488.01,1.0,284.48,291.37,300.81,303.97,293.15,293.15,283.15,18085.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10697.37,0.0,429.71,2275.33,0.0,1865.44,0.6,1.0,0.0,3.0,1.0,0.0
17598900.0,298.12,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,304.57,297.78,300.6,298.42,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.69,0.69,0.0,296.84,410.0,58831.25,0.0,13488.13,1.0,284.48,291.36,300.78,303.93,293.15,293.15,283.15,18093.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10662.19,0.0,425.88,2275.33,0.0,1861.65,0.6,1.0,0.0,3.0,1.0,0.0
17599200.0,298.11,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,304.48,297.76,300.56,298.41,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.68,0.68,0.0,296.81,410.0,58574.46,0.0,13488.24,1.0,284.48,291.36,300.76,303.89,293.15,293.15,283.15,18099.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10625.99,0.0,421.79,2275.33,0.0,1857.42,0.6,1.0,0.0,3.0,1.0,0.0
17599500.0,298.1,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,304.4,297.73,300.53,298.4,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.68,0.68,0.0,296.79,410.0,58312.76,0.0,13488.33,1.0,284.48,291.36,300.73,303.85,293.15,293.15,283.15,18103.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10589.27,0.0,417.58,2275.33,0.0,1852.97,0.6,1.0,0.0,3.0,1.0,0.0
17599800.0,298.09,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,304.32,297.7,300.49,298.39,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.68,0.68,0.0,296.77,410.0,58046.55,0.0,13488.42,1.0,284.47,291.37,300.7,303.81,293.15,293.15,283.15,18107.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10552.05,0.0,413.25,2275.33,0.0,1848.27,0.6,1.0,0.0,3.0,1.0,0.0
17600100.0,298.08,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,304.23,297.68,300.46,298.38,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.68,0.68,0.0,296.75,410.0,57777.41,0.0,13488.5,1.0,284.47,291.37,300.68,303.77,293.15,293.15,283.15,18109.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10514.56,0.0,408.86,2275.33,0.0,1843.45,0.59,1.0,0.0,3.0,1.0,0.0
17600400.0,298.07,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,304.15,297.65,300.42,298.37,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.68,0.68,0.0,296.74,410.0,57506.38,0.0,13488.56,1.0,284.47,291.37,300.65,303.73,293.15,293.15,283.15,18111.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10476.99,0.0,404.44,2275.33,0.0,1838.61,0.59,1.0,0.0,3.0,1.0,0.0
17600700.0,298.06,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,304.07,297.63,300.38,298.36,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.68,0.68,0.0,296.74,410.0,57232.54,0.0,13488.56,1.0,284.47,291.37,300.62,303.69,293.15,293.15,283.15,18112.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10439.72,0.0,400.0,2275.33,0.0,1832.15,0.59,1.0,0.0,3.0,1.0,0.0
17601000.0,298.05,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,303.99,297.61,300.35,298.35,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.67,0.67,0.0,296.76,410.0,56967.65,0.0,13488.48,1.0,284.47,291.37,300.6,303.65,293.15,293.15,283.15,18110.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10404.87,0.0,395.65,2275.33,0.0,1824.64,0.59,1.0,0.0,3.0,1.0,0.0
17601300.0,298.03,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,303.92,297.59,300.31,298.33,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.67,0.67,0.0,296.78,410.0,56711.34,0.0,13488.36,1.0,284.47,291.37,300.59,303.62,293.15,293.15,283.15,18107.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10371.87,0.0,391.43,2275.33,0.0,1816.83,0.58,1.0,0.0,3.0,1.0,0.0
17601600.0,298.01,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,303.85,297.57,300.28,298.32,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.67,0.67,0.0,296.81,410.0,56461.77,0.0,13488.25,1.0,284.47,291.38,300.57,303.59,293.15,293.15,283.15,18105.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10340.15,0.0,387.37,2275.33,0.0,1809.44,0.58,1.0,0.0,3.0,1.0,0.0
17601900.0,298.0,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,303.78,297.56,300.24,298.3,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.67,0.67,0.0,296.82,410.0,56212.82,0.0,13488.18,1.0,284.47,291.38,300.55,303.56,293.15,293.15,283.15,18104.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10308.61,0.0,383.38,2275.33,0.0,1802.45,0.58,1.0,0.0,3.0,1.0,0.0
17602200.0,297.98,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,303.71,297.54,300.21,298.28,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.67,0.67,0.0,296.83,410.0,55957.01,0.0,13488.14,1.0,284.47,291.38,300.54,303.53,293.15,293.15,283.15,18105.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10276.01,0.0,379.38,2275.33,0.0,1795.94,0.58,1.0,0.0,3.0,1.0,0.0
17602500.0,297.96,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,303.64,297.52,300.17,298.27,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.66,0.66,0.0,296.84,410.0,55687.84,0.0,13488.1,1.0,284.46,291.38,300.51,303.5,293.15,293.15,283.15,18109.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.92,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10241.34,0.0,375.29,2275.33,0.0,1790.2,0.57,1.0,0.0,3.0,1.0,0.0
17602800.0,297.95,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,303.56,297.49,300.13,298.25,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.66,0.66,0.0,296.85,410.0,55393.11,0.0,13488.05,1.0,284.46,291.38,300.49,303.46,293.15,293.15,283.15,18117.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10202.76,0.0,370.94,2275.33,0.0,1784.77,0.57,1.0,0.0,3.0,1.0,0.0
17603100.0,297.93,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,303.47,297.46,300.09,298.23,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.66,0.66,0.0,296.87,410.0,55066.68,0.0,13487.98,1.0,284.46,291.38,300.46,303.41,293.15,293.15,283.15,18129.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10159.46,0.0,366.26,2275.33,0.0,1780.08,0.57,1.0,0.0,3.0,1.0,0.0
17603400.0,297.91,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,303.37,297.42,300.04,298.21,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.66,0.66,0.0,296.89,410.0,54693.84,0.0,13487.91,1.0,284.46,291.38,300.42,303.35,293.15,293.15,283.15,18145.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10109.29,0.0,361.05,2275.33,0.0,1775.39,0.57,1.0,0.0,3.0,1.0,0.0
17603700.0,297.89,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,303.27,297.37,299.99,298.19,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.65,0.65,0.0,296.9,410.0,54268.64,0.0,13487.83,1.0,284.46,291.38,300.37,303.28,293.15,293.15,283.15,18165.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10051.58,0.0,355.22,2275.33,0.0,1771.2,0.56,1.0,0.0,3.0,1.0,0.0
17604000.0,297.87,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,303.15,297.31,299.94,298.17,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.65,0.65,0.0,296.92,410.0,53777.45,0.0,13487.75,1.0,284.45,291.38,300.31,303.2,293.15,293.15,283.15,18189.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9984.53,0.0,348.61,2275.33,0.0,1766.87,0.56,1.0,0.0,3.0,1.0,0.0
17604300.0,297.85,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,303.02,297.28,299.88,298.15,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.65,0.65,0.0,296.93,410.0,53327.18,0.0,13487.7,1.0,284.45,291.39,300.27,303.13,293.15,293.15,283.15,18178.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9927.27,0.0,341.93,2275.33,0.0,1743.5,0.56,1.0,0.0,3.0,1.0,0.0
17604600.0,297.83,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,302.87,297.31,299.81,298.13,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.65,0.65,0.0,296.93,410.0,53077.4,0.0,13487.71,1.0,284.45,291.4,300.3,303.14,293.15,293.15,283.15,18112.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9908.13,0.0,337.11,2275.33,0.0,1706.82,0.55,1.0,0.0,3.0,1.0,0.0
17604900.0,297.82,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,302.72,297.39,299.75,298.11,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.65,0.65,0.0,296.92,410.0,53052.32,0.0,13487.75,1.0,284.45,291.41,300.38,303.21,293.15,293.15,283.15,18030.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9925.44,0.0,335.09,2275.33,0.0,1672.4,0.55,1.0,0.0,3.0,1.0,0.0
17605200.0,297.8,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,302.56,297.5,299.68,298.1,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.65,0.65,0.0,296.91,410.0,53239.54,0.0,13487.79,1.0,284.46,291.42,300.49,303.33,293.15,293.15,283.15,17946.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9974.04,0.0,336.04,2275.33,0.0,1644.17,0.55,1.0,0.0,3.0,1.0,0.0
17605500.0,297.79,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,302.39,297.63,299.61,298.08,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.65,0.65,0.0,296.91,410.0,53605.84,0.0,13487.81,1.0,284.46,291.43,300.63,303.49,293.15,293.15,283.15,17872.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10047.32,0.0,339.75,2275.33,0.0,1623.38,0.55,1.0,0.0,3.0,1.0,0.0
17605800.0,297.77,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,302.21,297.78,299.53,298.06,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.66,0.66,0.0,296.9,410.0,54110.37,0.0,13487.83,1.0,284.47,291.43,300.77,303.66,293.15,293.15,283.15,17812.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10138.3,0.0,345.88,2275.33,0.0,1610.65,0.56,1.0,0.0,3.0,1.0,0.0
17606100.0,297.76,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,302.03,297.92,299.46,298.05,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.66,0.66,0.0,296.91,410.0,54692.46,0.0,13487.79,1.0,284.47,291.43,300.91,303.83,293.15,293.15,283.15,17770.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10238.04,0.0,353.75,2275.33,0.0,1605.28,0.56,1.0,0.0,3.0,1.0,0.0
17606400.0,297.74,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,301.85,298.04,299.39,298.03,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.66,0.66,0.0,296.92,410.0,55295.86,0.0,13487.77,1.0,284.47,291.43,301.04,303.99,293.15,293.15,283.15,17750.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10337.76,0.0,362.71,2275.33,0.0,1606.73,0.57,1.0,0.0,3.0,1.0,0.0
17606700.0,297.73,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,301.67,298.14,299.31,298.01,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.67,0.67,0.0,296.93,410.0,55860.27,0.0,13487.72,1.0,284.48,291.42,301.14,304.13,293.15,293.15,283.15,17754.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10428.63,0.0,371.94,2275.33,0.0,1615.23,0.57,1.0,0.0,3.0,1.0,0.0
17607000.0,297.71,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,301.49,298.21,299.23,297.99,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.67,0.67,0.0,296.94,410.0,56316.65,0.0,13487.66,1.0,284.48,291.4,301.21,304.22,293.15,293.15,283.15,17785.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10499.55,0.0,380.44,2275.33,0.0,1628.61,0.58,1.0,0.0,3.0,1.0,0.0
17607300.0,297.69,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,301.32,298.23,299.16,297.97,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.67,0.67,0.0,296.95,410.0,56606.26,0.0,13487.63,1.0,284.48,291.39,301.24,304.27,293.15,293.15,283.15,17843.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10541.62,0.0,387.21,2275.33,0.0,1647.79,0.58,1.0,0.0,3.0,1.0,0.0
17607600.0,297.66,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,301.15,298.21,299.08,297.95,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.67,0.67,0.0,296.95,410.0,56659.67,0.0,13487.64,1.0,284.47,291.36,301.21,304.25,293.15,293.15,283.15,17930.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10543.88,0.0,391.08,2275.33,0.0,1671.54,0.58,1.0,0.0,3.0,1.0,0.0
17607900.0,298.61,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.27,303.15,300.98,298.14,297.18,297.17,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,405.08,86.57,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608200.0,299.0,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.27,303.15,300.82,298.06,297.18,297.17,291.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,3.53,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608500.0,299.2,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.27,303.15,300.65,297.97,297.18,297.17,291.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,3.4,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608800.0,299.31,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.27,303.15,300.48,297.86,297.18,297.17,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,8.34,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609100.0,299.37,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.27,303.15,300.32,297.75,297.18,297.17,291.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,7.49,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609400.0,299.4,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.27,303.15,300.15,297.63,297.18,297.17,291.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,6.34,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609700.0,299.42,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.27,303.15,299.98,297.52,297.18,297.17,291.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,5.35,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610000.0,299.44,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.26,303.15,299.82,297.41,297.18,297.17,291.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,4.54,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610300.0,299.45,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,294.26,303.15,299.65,297.3,297.18,297.17,291.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,3.85,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610600.0,299.46,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,299.48,297.2,297.18,297.17,292.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.25,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610900.0,299.46,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,299.32,297.11,297.18,297.17,292.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.78,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611200.0,299.47,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,299.15,297.03,297.18,297.17,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.36,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611500.0,299.47,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.99,296.98,297.18,297.17,292.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.01,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611800.0,299.48,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.84,296.96,297.18,297.17,292.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.71,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612100.0,299.48,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.71,296.97,297.18,297.17,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.46,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612400.0,299.48,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.59,297.0,297.18,297.17,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.24,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612700.0,299.48,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.49,297.05,297.18,297.17,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.06,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613000.0,299.48,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.4,297.11,297.18,297.17,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.91,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613300.0,299.48,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.32,297.17,297.18,297.17,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.78,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613600.0,299.48,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.26,297.24,297.18,297.17,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.67,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613900.0,299.48,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.21,297.3,297.18,297.17,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.57,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614200.0,299.48,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.18,297.35,297.18,297.17,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.49,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614500.0,299.48,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.16,297.38,297.18,297.17,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.42,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614800.0,299.47,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.15,297.39,297.18,297.17,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.36,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615100.0,299.47,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.15,297.39,297.18,297.17,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.31,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615400.0,299.47,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.15,297.39,297.18,297.17,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.27,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615700.0,299.47,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.15,297.39,297.18,297.17,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.24,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616000.0,299.47,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.15,297.39,297.18,297.17,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.21,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616300.0,299.47,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.15,297.39,297.18,297.17,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616600.0,299.47,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.15,297.39,297.18,297.17,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616900.0,299.47,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.15,297.39,297.18,297.17,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617200.0,299.47,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.15,297.39,297.18,297.17,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617500.0,299.47,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.15,297.39,297.18,297.17,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617800.0,299.46,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.15,297.39,297.18,297.17,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618100.0,299.46,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.15,297.39,297.18,297.17,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618400.0,299.46,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.15,297.39,297.18,297.17,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618700.0,299.46,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.15,297.39,297.18,297.17,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619000.0,299.46,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.16,297.4,297.18,297.17,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619300.0,299.46,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.17,297.41,297.18,297.17,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619600.0,299.46,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.19,297.43,297.18,297.17,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
