time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17619900.0,299.46,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.2,297.44,297.18,297.17,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620200.0,299.45,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.21,297.45,297.18,297.17,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620500.0,299.45,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.22,297.46,297.18,297.17,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620800.0,299.45,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.22,297.46,297.18,297.17,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621100.0,299.45,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.22,297.46,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621400.0,299.45,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.21,297.45,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621700.0,299.44,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.18,297.43,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622000.0,299.44,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.15,297.39,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622300.0,299.44,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.1,297.34,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622600.0,299.44,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.04,297.28,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622900.0,299.44,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,297.97,297.21,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623200.0,299.43,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,297.89,297.14,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623500.0,299.43,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,297.8,297.05,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623800.0,299.43,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,297.71,296.96,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624100.0,299.42,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,297.62,296.87,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624400.0,299.42,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,297.52,296.77,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624700.0,299.42,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,297.42,296.68,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625000.0,299.42,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,297.33,296.58,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625300.0,299.41,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,297.24,296.49,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625600.0,299.41,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,297.15,296.41,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900.0,299.41,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,297.07,296.34,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200.0,299.4,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.98,296.29,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500.0,299.4,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.9,296.26,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800.0,299.4,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.82,296.24,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100.0,299.4,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.73,296.24,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400.0,299.39,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.65,296.24,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700.0,299.39,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.57,296.24,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000.0,299.39,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.48,296.24,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300.0,299.39,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.4,296.24,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600.0,299.39,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.32,296.22,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900.0,299.38,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.23,296.19,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200.0,299.38,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.15,296.15,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500.0,299.38,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.08,296.08,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800.0,299.38,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.03,296.03,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100.0,299.37,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,295.99,295.99,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400.0,299.37,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,295.98,295.98,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700.0,299.37,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,295.97,295.97,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000.0,299.36,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,295.98,295.98,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300.0,299.36,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.0,296.0,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600.0,299.36,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.03,296.03,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900.0,299.35,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.06,296.06,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200.0,299.35,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.09,296.09,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500.0,299.35,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.12,296.12,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800.0,299.34,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.15,296.15,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100.0,299.34,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.19,296.16,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400.0,299.34,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.26,296.18,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700.0,299.34,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.35,296.21,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000.0,299.33,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.46,296.24,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300.0,299.33,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.57,296.27,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600.0,299.33,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.69,296.3,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900.0,299.33,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.81,296.33,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200.0,299.33,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.92,296.35,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500.0,299.32,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,297.01,296.37,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800.0,299.32,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,297.08,296.39,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100.0,299.32,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,297.13,296.4,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400.0,299.32,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,297.15,296.41,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700.0,299.32,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,297.13,296.4,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000.0,299.31,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,297.08,296.39,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300.0,299.31,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,297.01,296.37,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600.0,299.31,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.92,296.35,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637900.0,299.31,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.81,296.33,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200.0,299.3,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.69,296.3,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500.0,299.3,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.57,296.27,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800.0,299.3,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.46,296.24,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100.0,299.29,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.35,296.21,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400.0,299.29,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.26,296.18,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700.0,299.29,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.19,296.16,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000.0,299.29,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.15,296.15,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300.0,299.28,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.12,296.12,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600.0,299.28,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.1,296.1,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900.0,299.28,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.08,296.08,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200.0,299.28,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.06,296.06,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500.0,299.27,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.05,296.05,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800.0,299.27,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.05,296.05,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100.0,299.27,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.05,296.05,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400.0,299.27,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.05,296.05,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700.0,299.27,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.06,296.06,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000.0,299.27,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.08,296.08,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300.0,299.28,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.11,296.11,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600.0,299.28,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.15,296.15,297.18,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900.0,299.29,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.19,296.14,297.19,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200.0,299.3,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.24,296.13,297.19,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500.0,299.32,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.28,296.11,297.19,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
