time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17644800.0,299.33,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.34,296.1,297.19,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100.0,299.34,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.39,296.1,297.19,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400.0,299.35,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.46,296.1,297.19,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700.0,299.36,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.54,296.12,297.19,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000.0,299.37,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.63,296.14,297.19,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300.0,299.38,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.25,303.15,296.74,296.18,297.19,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600.0,299.38,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.86,296.24,297.19,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.04,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900.0,299.39,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,296.99,296.31,297.19,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200.0,299.4,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,297.15,296.41,297.19,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647500.0,299.4,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,297.32,296.51,297.19,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647800.0,299.41,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,297.48,296.62,297.19,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.02,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648100.0,299.41,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,297.65,296.73,297.19,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648400.0,299.42,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,297.82,296.85,297.19,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648700.0,299.42,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,297.98,296.96,297.19,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649000.0,299.43,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.15,297.07,297.19,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649300.0,299.43,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.32,297.18,297.19,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649600.0,299.44,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.48,297.29,297.19,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649900.0,299.45,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.65,297.4,297.19,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17650200.0,299.47,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.26,303.15,298.82,297.5,297.19,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17650500.0,299.49,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.25,303.15,298.98,297.61,297.19,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17650800.0,299.51,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,294.25,303.15,299.15,297.71,297.19,297.17,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17651100.0,299.37,297.15,293.15,0.0,0.0,299.03,1.0,0.87,0.53,299.4,297.15,293.15,0.0,0.0,299.03,1.0,0.88,0.56,299.38,297.15,293.15,0.0,0.0,299.03,1.0,0.88,0.41,299.23,297.15,293.15,0.0,0.0,299.03,1.0,0.84,0.56,299.03,297.15,293.15,0.0,0.0,299.03,1.0,0.8,2.66,297.03,291.15,299.32,297.8,299.32,299.31,299.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.64,410.0,1459.85,0.0,13465.89,1.0,284.47,291.36,301.39,303.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17651400.0,298.78,297.15,293.15,0.0,0.0,294.97,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,294.97,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,294.97,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,294.97,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,294.97,1.0,1.0,2.66,292.97,291.15,299.48,297.87,299.3,298.8,294.97,1.0,1.0,0.73,0.73,0.27,0.73,5.69,4.19,1.49,2.91,0.69,0.69,0.0,297.81,410.0,53699.07,0.0,13481.62,1.0,284.71,292.95,301.81,304.98,293.15,293.15,283.15,10402.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.57,1.99,0.11,5.29,4.13,1.16,0.0,0.0,0.0,10250.38,0.0,191.33,2275.33,0.0,1413.85,0.46,1.0,0.0,3.0,1.0,0.0
17651700.0,298.34,297.15,293.15,0.0,0.0,294.41,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,294.41,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,294.41,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,294.41,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,294.41,1.0,1.0,2.66,292.41,291.15,299.65,297.92,299.27,298.38,294.41,1.0,1.0,0.69,0.69,0.31,0.69,5.69,3.96,1.72,2.69,0.71,0.71,0.0,297.71,410.0,62887.41,0.0,13483.04,1.0,284.64,292.45,300.99,304.31,293.15,293.15,283.15,14279.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.93,2.43,0.15,5.29,4.13,1.16,0.0,0.0,0.0,11061.87,0.0,343.23,2275.33,0.0,1884.19,0.56,1.0,0.0,3.0,1.0,0.0
17652000.0,298.16,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,294.07,1.0,1.0,2.66,292.07,291.15,299.82,297.96,299.27,298.2,294.07,1.0,1.0,0.65,0.65,0.35,0.65,5.69,3.75,1.94,2.47,0.73,0.73,0.0,297.63,410.0,67321.51,0.0,13484.17,1.0,284.61,292.15,301.0,304.55,293.15,293.15,283.15,15850.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.14,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11612.53,0.0,449.03,2275.33,0.0,2074.02,0.62,1.0,0.0,3.0,1.0,0.0
17652300.0,298.07,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,291.82,291.15,299.98,297.99,299.27,298.1,293.82,1.0,1.0,0.62,0.62,0.38,0.62,5.69,3.55,2.14,2.27,0.75,0.75,0.0,297.55,410.0,69633.25,0.0,13485.04,1.0,284.59,291.93,301.01,304.69,293.15,293.15,283.15,16626.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.27,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11926.99,0.0,523.38,2275.33,0.0,2178.92,0.65,1.0,0.0,3.0,1.0,0.0
17652600.0,298.02,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.63,1.0,1.0,2.66,291.63,291.15,300.15,298.01,299.29,298.04,293.63,1.0,1.0,0.59,0.59,0.41,0.59,5.69,3.36,2.33,2.08,0.75,0.75,0.0,297.47,410.0,70749.63,0.0,13485.71,1.0,284.57,291.76,301.02,304.76,293.15,293.15,283.15,17122.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12097.04,0.0,575.45,2275.33,0.0,2229.41,0.67,1.0,0.0,3.0,1.0,0.0
17652900.0,297.98,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.48,1.0,1.0,2.66,291.48,291.15,300.32,298.03,299.3,297.99,293.48,1.0,1.0,0.57,0.57,0.43,0.57,5.69,3.2,2.49,1.92,0.76,0.76,0.0,297.41,410.0,71075.31,0.0,13486.24,1.0,284.55,291.62,301.04,304.8,293.15,293.15,283.15,17478.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12165.73,0.0,608.83,2275.33,0.0,2246.34,0.68,1.0,0.0,3.0,1.0,0.0
17653200.0,297.95,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.36,1.0,1.0,2.66,291.36,291.15,300.48,298.05,299.31,297.95,293.36,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.05,2.64,1.77,0.76,0.76,0.0,297.34,410.0,70894.55,0.0,13486.65,1.0,284.54,291.51,301.05,304.81,293.15,293.15,283.15,17744.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12167.36,0.0,627.49,2275.33,0.0,2241.65,0.69,1.0,0.0,3.0,1.0,0.0
17653500.0,297.92,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,300.65,298.07,299.33,297.92,293.27,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.92,2.77,1.64,0.76,0.76,0.0,297.28,410.0,70387.63,0.0,13486.97,1.0,284.53,291.43,301.07,304.8,293.15,293.15,283.15,17936.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12125.3,0.0,634.3,2275.33,0.0,2221.29,0.69,1.0,0.0,3.0,1.0,0.0
17653800.0,297.91,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,300.82,298.11,299.34,297.9,293.2,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.81,2.88,1.53,0.76,0.76,0.0,297.23,410.0,69712.34,0.0,13487.21,1.0,284.52,291.36,301.1,304.8,293.15,293.15,283.15,18066.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12061.3,0.0,632.9,2275.33,0.0,2190.25,0.69,1.0,0.0,3.0,1.0,0.0
17654100.0,297.89,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,300.98,298.15,299.36,297.88,293.16,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.71,2.98,1.43,0.75,0.75,0.0,297.19,410.0,68986.7,0.0,13487.4,1.0,284.51,291.32,301.14,304.8,293.15,293.15,283.15,18144.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11992.04,0.0,626.41,2275.33,0.0,2151.76,0.69,1.0,0.0,3.0,1.0,0.0
17654400.0,297.88,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,301.15,298.21,299.38,297.87,293.13,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.62,3.07,1.35,0.75,0.75,0.0,297.15,410.0,68305.5,0.0,13487.55,1.0,284.5,291.29,301.2,304.82,293.15,293.15,283.15,18175.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11931.17,0.0,617.46,2275.33,0.0,2108.46,0.69,1.0,0.0,3.0,1.0,0.0
17654700.0,297.88,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,301.32,298.29,299.41,297.86,293.12,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.55,3.14,1.27,0.75,0.75,0.0,297.12,410.0,67799.99,0.0,13487.65,1.0,284.5,291.28,301.28,304.88,293.15,293.15,283.15,18152.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11898.77,0.0,608.72,2275.33,0.0,2058.73,0.68,1.0,0.0,3.0,1.0,0.0
17655000.0,297.88,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,301.48,298.42,299.45,297.86,293.13,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.48,3.21,1.2,0.75,0.75,0.0,297.09,410.0,67572.73,0.0,13487.73,1.0,284.5,291.28,301.4,304.98,293.15,293.15,283.15,18084.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11911.35,0.0,602.94,2275.33,0.0,2008.2,0.68,1.0,0.0,3.0,1.0,0.0
17655300.0,297.89,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,301.65,298.57,299.49,297.87,293.14,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.43,3.27,1.15,0.75,0.75,0.0,297.06,410.0,67636.59,0.0,13487.78,1.0,284.51,291.29,301.56,305.14,293.15,293.15,283.15,17997.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11969.1,0.0,601.51,2275.33,0.0,1962.26,0.68,1.0,0.0,3.0,1.0,0.0
17655600.0,297.91,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,301.82,298.74,299.53,297.88,293.17,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.38,3.32,1.1,0.75,0.75,0.0,297.05,410.0,67975.41,0.0,13487.81,1.0,284.51,291.31,301.73,305.33,293.15,293.15,283.15,17904.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12068.83,0.0,604.91,2275.33,0.0,1922.41,0.68,1.0,0.0,3.0,1.0,0.0
17655900.0,297.92,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,301.98,298.93,299.57,297.89,293.19,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.33,3.36,1.05,0.76,0.76,0.0,297.03,410.0,68560.73,0.0,13487.81,1.0,284.52,291.33,301.93,305.55,293.15,293.15,283.15,17815.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12206.2,0.0,613.17,2275.33,0.0,1889.32,0.69,1.0,0.0,3.0,1.0,0.0
17656200.0,297.94,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,302.15,299.13,299.62,297.91,293.22,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.29,3.4,1.02,0.76,0.76,0.0,297.03,410.0,69349.31,0.0,13487.8,1.0,284.52,291.35,302.13,305.79,293.15,293.15,283.15,17735.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12375.01,0.0,625.97,2275.33,0.0,1862.86,0.69,1.0,0.0,3.0,1.0,0.0
17656500.0,297.95,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,302.32,299.33,299.67,297.92,293.24,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.26,3.43,0.98,0.77,0.77,0.0,297.02,410.0,70293.88,0.0,13487.77,1.0,284.53,291.37,302.33,306.04,293.15,293.15,283.15,17669.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12568.33,0.0,642.84,2275.33,0.0,1842.83,0.7,1.0,0.0,3.0,1.0,0.0
17656800.0,297.97,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,302.48,299.52,299.72,297.93,293.26,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.23,3.46,0.95,0.77,0.77,0.0,297.01,410.0,71338.27,0.0,13487.75,1.0,284.54,291.38,302.52,306.29,293.15,293.15,283.15,17620.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12777.5,0.0,663.06,2275.33,0.0,1828.75,0.7,1.0,0.0,3.0,1.0,0.0
17657100.0,297.99,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,302.65,299.7,299.78,297.95,293.27,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.2,3.49,0.93,0.78,0.78,0.0,297.01,410.0,72423.59,0.0,13487.74,1.0,284.54,291.4,302.63,306.47,293.15,293.15,283.15,17591.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12965.77,0.0,685.63,2275.33,0.0,1931.52,0.71,1.0,0.0,3.0,1.0,0.0
17657400.0,298.0,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,302.82,299.86,299.83,297.97,293.28,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.18,3.51,0.9,0.79,0.79,0.0,297.0,410.0,73490.45,0.0,13487.74,1.0,284.55,291.4,302.63,306.54,293.15,293.15,283.15,17584.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,13116.48,0.0,709.54,2275.33,0.0,2102.49,0.72,1.0,0.0,3.0,1.0,0.0
17657700.0,298.02,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,302.98,299.99,299.89,297.98,293.28,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.16,3.53,0.88,0.79,0.79,0.0,296.99,410.0,74472.14,0.0,13487.74,1.0,284.55,291.4,302.62,306.58,293.15,293.15,283.15,17598.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,13255.46,0.0,733.59,2275.33,0.0,2257.23,0.73,1.0,0.0,3.0,1.0,0.0
17658000.0,298.04,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,303.15,300.08,299.95,298.0,293.27,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.15,3.55,0.87,0.8,0.8,0.0,296.99,410.0,75295.62,0.0,13487.73,1.0,284.55,291.39,302.62,306.62,293.15,293.15,283.15,17636.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13373.73,0.0,756.33,2275.33,0.0,2381.87,0.74,1.0,0.0,3.0,1.0,0.0
17658300.0,298.05,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,303.31,300.13,300.0,298.01,293.26,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.13,3.56,0.85,0.8,0.8,0.0,296.98,410.0,75853.5,0.0,13487.72,1.0,284.55,291.37,302.6,306.64,293.15,293.15,283.15,17710.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.66,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13455.49,0.0,775.87,2275.33,0.0,2457.7,0.74,1.0,0.0,3.0,1.0,0.0
17658600.0,298.06,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,303.44,300.11,300.04,298.01,293.23,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.57,0.84,0.81,0.81,0.0,296.98,410.0,76057.22,0.0,13487.71,1.0,284.54,291.34,302.59,306.64,293.15,293.15,283.15,17818.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13487.69,0.0,789.54,2275.33,0.0,2466.92,0.75,1.0,0.0,3.0,1.0,0.0
17658900.0,298.06,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,303.56,300.04,300.07,298.02,293.19,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.83,0.81,0.81,0.0,296.98,410.0,75907.86,0.0,13487.68,1.0,284.54,291.31,302.58,306.62,293.15,293.15,283.15,17939.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13470.71,0.0,795.89,2275.33,0.0,2414.6,0.75,1.0,0.0,3.0,1.0,0.0
17659200.0,298.06,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,303.66,299.94,300.1,298.02,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.82,0.8,0.8,0.0,296.98,410.0,75431.89,0.0,13487.66,1.0,284.53,291.27,302.57,306.59,293.15,293.15,283.15,18060.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13407.98,0.0,794.43,2275.33,0.0,2312.84,0.75,1.0,0.0,3.0,1.0,0.0
17659500.0,298.06,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,303.74,299.8,300.12,298.02,293.12,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.81,0.8,0.8,0.0,296.98,410.0,74675.23,0.0,13487.64,1.0,284.53,291.23,302.56,306.54,293.15,293.15,283.15,18176.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13305.97,0.0,785.57,2275.33,0.0,2176.25,0.75,1.0,0.0,3.0,1.0,0.0
17659800.0,298.07,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,303.82,299.65,300.14,298.02,293.08,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,0.79,0.79,0.0,296.98,410.0,73684.75,0.0,13487.61,1.0,284.52,291.19,302.55,306.49,293.15,293.15,283.15,18278.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13171.38,0.0,769.88,2275.33,0.0,2018.72,0.74,1.0,0.0,3.0,1.0,0.0
17660100.0,298.07,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.05,1.0,1.0,2.66,291.05,291.15,303.88,299.48,300.16,298.02,293.05,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,0.79,0.79,0.0,296.98,410.0,72546.38,0.0,13487.59,1.0,284.51,291.16,302.48,306.37,293.15,293.15,283.15,18366.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12990.29,0.0,749.35,2275.33,0.0,1961.88,0.73,1.0,0.0,3.0,1.0,0.0
17660400.0,298.07,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,291.03,291.15,303.94,299.32,300.17,298.02,293.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.79,0.78,0.78,0.0,296.98,410.0,71304.3,0.0,13487.58,1.0,284.5,291.13,302.32,306.15,293.15,293.15,283.15,18430.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.57,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12762.73,0.0,724.57,2275.33,0.0,1968.05,0.73,1.0,0.0,3.0,1.0,0.0
17660700.0,298.07,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,291.02,291.15,303.99,299.16,300.19,298.02,293.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.77,0.77,0.0,296.99,410.0,70039.23,0.0,13487.56,1.0,284.5,291.11,302.16,305.92,293.15,293.15,283.15,18466.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12537.42,0.0,697.84,2275.33,0.0,1966.15,0.72,1.0,0.0,3.0,1.0,0.0
17661000.0,298.07,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.01,1.0,1.0,2.66,291.01,291.15,304.05,299.03,300.2,298.02,293.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.78,0.76,0.76,0.0,296.99,410.0,68854.32,0.0,13487.55,1.0,284.49,291.11,302.03,305.72,293.15,293.15,283.15,18470.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12332.61,0.0,671.03,2275.33,0.0,1956.62,0.71,1.0,0.0,3.0,1.0,0.0
17661300.0,298.06,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.01,1.0,1.0,2.66,291.01,291.15,304.1,298.94,300.21,298.02,293.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.75,0.75,0.0,296.99,410.0,67939.29,0.0,13487.54,1.0,284.49,291.12,301.93,305.57,293.15,293.15,283.15,18445.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12172.64,0.0,645.79,2275.33,0.0,1941.52,0.7,1.0,0.0,3.0,1.0,0.0
17661600.0,298.06,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,291.02,291.15,304.15,298.88,300.23,298.02,293.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.77,0.75,0.75,0.0,296.98,410.0,67179.77,0.0,13487.54,1.0,284.49,291.14,301.88,305.47,293.15,293.15,283.15,18383.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12049.65,0.0,623.85,2275.33,0.0,1918.17,0.69,1.0,0.0,3.0,1.0,0.0
17661900.0,298.06,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,291.04,291.15,304.19,298.85,300.24,298.02,293.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.74,0.74,0.0,296.98,410.0,66579.87,0.0,13487.54,1.0,284.49,291.16,301.85,305.41,293.15,293.15,283.15,18320.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11958.47,0.0,606.07,2275.33,0.0,1900.43,0.68,1.0,0.0,3.0,1.0,0.0
17662200.0,298.06,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.05,1.0,1.0,2.66,291.05,291.15,304.22,298.82,300.24,298.02,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.74,0.74,0.0,296.98,410.0,66028.9,0.0,13487.55,1.0,284.49,291.18,301.81,305.34,293.15,293.15,283.15,18287.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11873.01,0.0,590.87,2275.33,0.0,1890.37,0.68,1.0,0.0,3.0,1.0,0.0
17662500.0,298.05,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,304.22,298.77,300.24,298.02,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.76,0.74,0.74,0.0,296.97,410.0,65498.46,0.0,13487.56,1.0,284.49,291.19,301.77,305.28,293.15,293.15,283.15,18267.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11789.71,0.0,577.05,2275.33,0.0,1882.59,0.67,1.0,0.0,3.0,1.0,0.0
17662800.0,298.04,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,304.21,298.73,300.23,298.01,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.76,0.73,0.73,0.0,296.97,410.0,64982.19,0.0,13487.58,1.0,284.49,291.2,301.73,305.2,293.15,293.15,283.15,18254.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11707.95,0.0,564.21,2275.33,0.0,1875.79,0.66,1.0,0.0,3.0,1.0,0.0
17663100.0,298.03,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,304.19,298.68,300.22,298.0,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.73,0.73,0.0,296.96,410.0,64474.93,0.0,13487.6,1.0,284.49,291.21,301.68,305.13,293.15,293.15,283.15,18244.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11627.43,0.0,552.03,2275.33,0.0,1869.73,0.66,1.0,0.0,3.0,1.0,0.0
17663400.0,298.03,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,304.17,298.63,300.2,298.0,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.73,0.73,0.0,296.96,410.0,63980.45,0.0,13487.62,1.0,284.49,291.22,301.63,305.06,293.15,293.15,283.15,18236.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11548.79,0.0,540.5,2275.33,0.0,1863.97,0.65,1.0,0.0,3.0,1.0,0.0
17663700.0,298.02,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,304.15,298.58,300.19,297.99,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.72,0.72,0.0,296.95,410.0,63500.1,0.0,13487.65,1.0,284.49,291.23,301.58,304.98,293.15,293.15,283.15,18228.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11472.46,0.0,529.52,2275.33,0.0,1858.52,0.65,1.0,0.0,3.0,1.0,0.0
17664000.0,298.01,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,304.13,298.54,300.18,297.99,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.75,0.72,0.72,0.0,296.94,410.0,63039.74,0.0,13487.67,1.0,284.49,291.24,301.53,304.91,293.15,293.15,283.15,18218.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11399.29,0.0,519.12,2275.33,0.0,1853.22,0.65,1.0,0.0,3.0,1.0,0.0
17664300.0,298.01,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,304.11,298.49,300.17,297.99,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,0.72,0.72,0.0,296.94,410.0,62604.34,0.0,13487.7,1.0,284.49,291.25,301.49,304.84,293.15,293.15,283.15,18207.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11330.1,0.0,509.33,2275.33,0.0,1847.98,0.64,1.0,0.0,3.0,1.0,0.0
17664600.0,298.0,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,304.11,298.44,300.17,297.99,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,0.71,0.71,0.0,296.93,410.0,62205.43,0.0,13487.71,1.0,284.48,291.26,301.44,304.77,293.15,293.15,283.15,18193.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.19,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11266.51,0.0,500.33,2275.33,0.0,1843.14,0.64,1.0,0.0,3.0,1.0,0.0
17664900.0,298.01,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,304.12,298.4,300.18,298.0,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.71,0.71,0.0,296.93,410.0,61844.66,0.0,13487.73,1.0,284.48,291.27,301.4,304.71,293.15,293.15,283.15,18177.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11208.77,0.0,492.11,2275.33,0.0,1838.43,0.63,1.0,0.0,3.0,1.0,0.0
17665200.0,298.01,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,304.15,298.36,300.19,298.01,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.71,0.71,0.0,296.93,410.0,61537.04,0.0,13487.73,1.0,284.48,291.28,301.36,304.65,293.15,293.15,283.15,18157.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11159.07,0.0,484.88,2275.33,0.0,1834.71,0.63,1.0,0.0,3.0,1.0,0.0
17665500.0,298.01,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,304.22,298.34,300.22,298.02,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.71,0.71,0.0,296.93,410.0,61319.58,0.0,13487.74,1.0,284.48,291.29,301.34,304.62,293.15,293.15,283.15,18120.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11124.27,0.0,478.87,2275.33,0.0,1825.02,0.63,1.0,0.0,3.0,1.0,0.0
17665800.0,298.02,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,304.34,298.35,300.27,298.03,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.71,0.71,0.0,296.93,410.0,61269.89,0.0,13487.74,1.0,284.49,291.3,301.35,304.62,293.15,293.15,283.15,18061.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11118.1,0.0,475.33,2275.33,0.0,1813.11,0.63,1.0,0.0,3.0,1.0,0.0
17666100.0,298.03,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,304.5,298.38,300.34,298.05,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.71,0.71,0.0,296.92,410.0,61383.07,0.0,13487.74,1.0,284.49,291.32,301.38,304.65,293.15,293.15,283.15,17997.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11138.16,0.0,474.6,2275.33,0.0,1802.91,0.63,1.0,0.0,3.0,1.0,0.0
17666400.0,298.05,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.68,298.43,300.42,298.06,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.71,0.71,0.0,296.92,410.0,61646.29,0.0,13487.75,1.0,284.49,291.34,301.43,304.71,293.15,293.15,283.15,17935.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11181.64,0.0,476.77,2275.33,0.0,1796.16,0.63,1.0,0.0,3.0,1.0,0.0
17666700.0,298.06,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,304.89,298.49,300.5,298.08,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.71,0.71,0.0,296.92,410.0,62026.35,0.0,13487.76,1.0,284.5,291.35,301.49,304.79,293.15,293.15,283.15,17882.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11243.08,0.0,481.4,2275.33,0.0,1792.33,0.63,1.0,0.0,3.0,1.0,0.0
17667000.0,298.07,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,305.11,298.55,300.59,298.1,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.71,0.71,0.0,296.92,410.0,62497.95,0.0,13487.77,1.0,284.5,291.36,301.55,304.88,293.15,293.15,283.15,17839.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11318.48,0.0,488.26,2275.33,0.0,1792.01,0.63,1.0,0.0,3.0,1.0,0.0
17667300.0,298.07,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,305.33,298.62,300.68,298.11,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.72,0.72,0.0,296.92,410.0,63021.8,0.0,13487.77,1.0,284.5,291.36,301.62,304.97,293.15,293.15,283.15,17808.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11401.77,0.0,496.72,2275.33,0.0,1794.52,0.64,1.0,0.0,3.0,1.0,0.0
17667600.0,298.08,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,305.55,298.68,300.76,298.12,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.72,0.72,0.0,296.92,410.0,63560.0,0.0,13487.78,1.0,284.51,291.37,301.68,305.07,293.15,293.15,283.15,17791.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11487.02,0.0,506.16,2275.33,0.0,1799.52,0.64,1.0,0.0,3.0,1.0,0.0
