time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17667900.0,298.08,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,305.75,298.74,300.84,298.13,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.72,0.72,0.0,296.91,410.0,64080.14,0.0,13487.79,1.0,284.51,291.37,301.74,305.15,293.15,293.15,283.15,17788.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11568.97,0.0,516.03,2275.33,0.0,1807.11,0.64,1.0,0.0,3.0,1.0,0.0
17668200.0,298.08,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,305.92,298.78,300.9,298.14,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.73,0.73,0.0,296.91,410.0,64545.39,0.0,13487.79,1.0,284.51,291.36,301.78,305.22,293.15,293.15,283.15,17800.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11641.45,0.0,525.64,2275.33,0.0,1816.83,0.65,1.0,0.0,3.0,1.0,0.0
17668500.0,298.08,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,306.06,298.81,300.95,298.14,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.73,0.73,0.0,296.91,410.0,64916.07,0.0,13487.79,1.0,284.51,291.36,301.81,305.27,293.15,293.15,283.15,17828.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11697.84,0.0,534.22,2275.33,0.0,1828.21,0.65,1.0,0.0,3.0,1.0,0.0
17668800.0,298.07,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,306.15,298.81,300.98,298.14,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.73,0.73,0.0,296.91,410.0,65158.36,0.0,13487.79,1.0,284.51,291.35,301.82,305.29,293.15,293.15,283.15,17872.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11732.32,0.0,541.0,2275.33,0.0,1841.27,0.66,1.0,0.0,3.0,1.0,0.0
17669100.0,298.05,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,306.19,298.8,300.99,298.13,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.73,0.73,0.0,296.91,410.0,65234.77,0.0,13487.79,1.0,284.51,291.33,301.81,305.29,293.15,293.15,283.15,17931.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11740.9,0.0,545.09,2275.33,0.0,1851.42,0.66,1.0,0.0,3.0,1.0,0.0
17669400.0,298.04,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,306.18,298.79,300.98,298.12,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.73,0.73,0.0,296.91,410.0,65206.69,0.0,13487.78,1.0,284.51,291.32,301.79,305.27,293.15,293.15,283.15,17976.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11733.66,0.0,546.68,2275.33,0.0,1857.11,0.66,1.0,0.0,3.0,1.0,0.0
17669700.0,298.02,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,306.12,298.77,300.95,298.11,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.73,0.73,0.0,296.92,410.0,65097.12,0.0,13487.77,1.0,284.5,291.31,301.77,305.24,293.15,293.15,283.15,18014.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11714.4,0.0,546.38,2275.33,0.0,1860.9,0.66,1.0,0.0,3.0,1.0,0.0
17670000.0,298.01,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.04,298.74,300.92,298.1,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.73,0.73,0.0,296.92,410.0,64911.83,0.0,13487.76,1.0,284.5,291.3,301.74,305.21,293.15,293.15,283.15,18047.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11683.98,0.0,544.3,2275.33,0.0,1862.51,0.66,1.0,0.0,3.0,1.0,0.0
17670300.0,298.0,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,305.92,298.71,300.87,298.09,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.73,0.73,0.0,296.92,410.0,64673.05,0.0,13487.75,1.0,284.5,291.3,301.71,305.16,293.15,293.15,283.15,18075.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11645.73,0.0,540.89,2275.33,0.0,1862.77,0.66,1.0,0.0,3.0,1.0,0.0
17670600.0,297.98,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,305.79,298.68,300.82,298.08,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.73,0.73,0.0,296.92,410.0,64390.15,0.0,13487.74,1.0,284.5,291.29,301.68,305.12,293.15,293.15,283.15,18098.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11601.1,0.0,536.3,2275.33,0.0,1861.47,0.65,1.0,0.0,3.0,1.0,0.0
17670900.0,297.97,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,305.66,298.64,300.76,298.07,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.93,410.0,64081.76,0.0,13487.73,1.0,284.5,291.29,301.64,305.07,293.15,293.15,283.15,18115.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11552.91,0.0,530.94,2275.33,0.0,1859.07,0.65,1.0,0.0,3.0,1.0,0.0
17671200.0,297.96,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,305.52,298.61,300.71,298.07,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.93,410.0,63760.86,0.0,13487.72,1.0,284.49,291.29,301.61,305.02,293.15,293.15,283.15,18124.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11503.2,0.0,525.03,2275.33,0.0,1855.56,0.65,1.0,0.0,3.0,1.0,0.0
17671500.0,297.95,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,305.39,298.58,300.66,298.06,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.93,410.0,63444.1,0.0,13487.72,1.0,284.49,291.29,301.58,304.97,293.15,293.15,283.15,18129.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11454.53,0.0,518.96,2275.33,0.0,1851.08,0.65,1.0,0.0,3.0,1.0,0.0
17671800.0,297.95,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,305.28,298.55,300.62,298.06,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.93,410.0,63148.72,0.0,13487.72,1.0,284.49,291.29,301.55,304.93,293.15,293.15,283.15,18125.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11409.6,0.0,513.03,2275.33,0.0,1845.93,0.64,1.0,0.0,3.0,1.0,0.0
17672100.0,297.94,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,305.2,298.53,300.59,298.05,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.93,410.0,62888.4,0.0,13487.72,1.0,284.49,291.29,301.53,304.89,293.15,293.15,283.15,18116.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11370.49,0.0,507.51,2275.33,0.0,1839.83,0.64,1.0,0.0,3.0,1.0,0.0
17672400.0,297.93,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,305.15,298.52,300.57,298.05,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.93,410.0,62686.5,0.0,13487.72,1.0,284.49,291.3,301.52,304.87,293.15,293.15,283.15,18098.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11340.79,0.0,502.8,2275.33,0.0,1833.6,0.64,1.0,0.0,3.0,1.0,0.0
17672700.0,297.94,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,305.17,298.52,300.59,298.07,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.93,410.0,62646.58,0.0,13487.72,1.0,284.49,291.31,301.52,304.86,293.15,293.15,283.15,18045.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11333.96,0.0,499.96,2275.33,0.0,1825.79,0.64,1.0,0.0,3.0,1.0,0.0
17673000.0,297.95,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,305.29,298.54,300.63,298.07,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.92,410.0,62745.1,0.0,13487.74,1.0,284.5,291.32,301.54,304.88,293.15,293.15,283.15,17993.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11350.26,0.0,499.65,2275.33,0.0,1819.04,0.64,1.0,0.0,3.0,1.0,0.0
17673300.0,297.95,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,305.47,298.57,300.7,298.08,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.92,410.0,62970.3,0.0,13487.77,1.0,284.5,291.33,301.57,304.93,293.15,293.15,283.15,17942.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11386.53,0.0,501.66,2275.33,0.0,1814.0,0.64,1.0,0.0,3.0,1.0,0.0
17673600.0,297.95,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.71,298.62,300.79,298.08,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.91,410.0,63310.64,0.0,13487.8,1.0,284.5,291.34,301.62,304.99,293.15,293.15,283.15,17895.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11440.56,0.0,506.02,2275.33,0.0,1812.0,0.64,1.0,0.0,3.0,1.0,0.0
17673900.0,297.95,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,305.98,298.67,300.89,298.09,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.9,410.0,63734.73,0.0,13487.85,1.0,284.5,291.35,301.67,305.07,293.15,293.15,283.15,17856.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11507.47,0.0,512.3,2275.33,0.0,1812.39,0.64,1.0,0.0,3.0,1.0,0.0
17674200.0,297.95,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,306.27,298.73,300.99,298.09,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.89,410.0,64219.44,0.0,13487.9,1.0,284.51,291.36,301.73,305.15,293.15,293.15,283.15,17825.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11583.83,0.0,520.23,2275.33,0.0,1815.13,0.65,1.0,0.0,3.0,1.0,0.0
17674500.0,297.96,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,306.55,298.79,301.09,298.1,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.87,410.0,64736.17,0.0,13487.96,1.0,284.51,291.36,301.79,305.23,293.15,293.15,283.15,17804.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11665.56,0.0,529.34,2275.33,0.0,1819.26,0.65,1.0,0.0,3.0,1.0,0.0
17674800.0,297.96,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,306.8,298.84,301.19,298.11,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.86,410.0,65264.08,0.0,13488.02,1.0,284.51,291.36,301.84,305.32,293.15,293.15,283.15,17791.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11749.84,0.0,539.28,2275.33,0.0,1824.01,0.65,1.0,0.0,3.0,1.0,0.0
17675100.0,297.97,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,307.0,298.9,301.27,298.11,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.85,410.0,65786.53,0.0,13488.08,1.0,284.51,291.36,301.9,305.4,293.15,293.15,283.15,17785.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11834.53,0.0,549.69,2275.33,0.0,1828.62,0.66,1.0,0.0,3.0,1.0,0.0
17675400.0,297.97,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,307.14,298.96,301.32,298.12,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.83,410.0,66287.93,0.0,13488.13,1.0,284.52,291.36,301.96,305.48,293.15,293.15,283.15,17784.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.32,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11917.75,0.0,560.3,2275.33,0.0,1832.35,0.66,1.0,0.0,3.0,1.0,0.0
17675700.0,297.98,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,307.2,299.01,301.35,298.13,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.82,410.0,66757.91,0.0,13488.19,1.0,284.52,291.35,302.01,305.57,293.15,293.15,283.15,17789.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11998.14,0.0,570.87,2275.33,0.0,1834.89,0.67,1.0,0.0,3.0,1.0,0.0
17676000.0,297.98,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,307.15,299.07,301.34,298.15,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.81,410.0,67173.2,0.0,13488.23,1.0,284.52,291.35,302.07,305.64,293.15,293.15,283.15,17802.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12072.12,0.0,581.03,2275.33,0.0,1835.77,0.67,1.0,0.0,3.0,1.0,0.0
17676300.0,297.99,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,306.9,299.07,301.26,298.16,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.81,410.0,67344.59,0.0,13488.25,1.0,284.52,291.33,302.08,305.67,293.15,293.15,283.15,17881.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12103.08,0.0,589.04,2275.33,0.0,1857.82,0.68,1.0,0.0,3.0,1.0,0.0
17676600.0,297.99,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,306.4,298.98,301.09,298.16,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.81,410.0,66979.71,0.0,13488.24,1.0,284.51,291.29,301.99,305.58,293.15,293.15,283.15,18058.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12032.18,0.0,589.41,2275.33,0.0,1894.05,0.68,1.0,0.0,3.0,1.0,0.0
17676900.0,297.98,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,305.71,298.79,300.84,298.16,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.81,410.0,66031.54,0.0,13488.24,1.0,284.5,291.25,301.8,305.35,293.15,293.15,283.15,18281.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11857.68,0.0,579.11,2275.33,0.0,1933.18,0.67,1.0,0.0,3.0,1.0,0.0
17677200.0,297.97,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,291.04,291.15,304.85,298.52,300.53,298.16,293.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.8,410.0,64496.07,0.0,13488.27,1.0,284.48,291.2,301.53,305.01,293.15,293.15,283.15,18521.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.29,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11585.83,0.0,557.04,2275.33,0.0,1970.17,0.66,1.0,0.0,3.0,1.0,0.0
17677500.0,297.95,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,292.97,1.0,1.0,2.66,290.97,291.15,303.89,298.18,300.19,298.15,292.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.78,410.0,62426.95,0.0,13488.39,1.0,284.47,291.16,301.19,304.58,293.15,293.15,283.15,18758.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11234.15,0.0,524.25,2275.33,0.0,2001.69,0.65,1.0,0.0,3.0,1.0,0.0
17677800.0,297.94,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.91,1.0,1.0,2.66,290.91,291.15,302.87,297.79,299.82,298.14,292.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.69,0.69,0.0,296.73,410.0,59900.0,0.0,13488.59,1.0,284.45,291.13,300.8,304.06,293.15,293.15,283.15,18966.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.14,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10823.98,0.0,482.8,2275.33,0.0,2020.57,0.63,1.0,0.0,3.0,1.0,0.0
17678100.0,297.92,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,292.85,1.0,1.0,2.66,290.85,291.15,301.84,297.38,299.45,298.13,292.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.68,0.68,0.0,296.69,410.0,57045.77,0.0,13488.79,1.0,284.43,291.11,300.38,303.49,293.15,293.15,283.15,19122.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.04,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10383.94,0.0,436.27,2275.33,0.0,2020.98,0.61,1.0,0.0,3.0,1.0,0.0
17678400.0,297.9,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.81,1.0,1.0,2.66,290.81,291.15,300.84,296.96,299.09,298.12,292.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.66,0.66,0.0,296.66,410.0,54032.39,0.0,13488.89,1.0,284.42,291.1,299.95,302.91,293.15,293.15,283.15,19208.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.93,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9944.66,0.0,388.72,2275.33,0.0,1997.28,0.58,1.0,0.0,3.0,1.0,0.0
17678700.0,297.88,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.79,1.0,1.0,2.66,290.79,291.15,299.93,296.57,298.76,298.11,292.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.63,0.63,0.0,296.62,410.0,51050.83,0.0,13489.07,1.0,284.4,291.11,299.55,302.35,293.15,293.15,283.15,19212.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.82,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9535.31,0.0,343.85,2275.33,0.0,1944.48,0.56,1.0,0.0,3.0,1.0,0.0
17679000.0,297.87,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.78,1.0,1.0,2.66,290.78,291.15,299.14,296.24,298.47,298.1,292.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.62,0.62,0.0,296.64,410.0,48304.57,0.0,13488.98,1.0,284.38,291.13,299.22,301.87,293.15,293.15,283.15,19127.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.71,2.26,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9182.59,0.0,304.45,2275.33,0.0,1860.62,0.53,1.0,0.0,3.0,1.0,0.0
17679300.0,297.86,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,290.8,291.15,298.53,296.02,298.25,298.09,292.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.6,0.6,0.0,296.65,410.0,46009.9,0.0,13488.95,1.0,284.37,291.16,298.99,301.51,293.15,293.15,283.15,18956.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.62,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8910.97,0.0,272.44,2275.33,0.0,1748.91,0.51,1.0,0.0,3.0,1.0,0.0
17679600.0,297.85,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,292.85,1.0,1.0,2.66,290.85,291.15,298.15,295.94,298.11,298.08,292.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.59,0.59,0.0,296.69,410.0,44382.93,0.0,13488.79,1.0,284.37,291.22,298.91,301.32,293.15,293.15,283.15,18705.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8742.45,0.0,248.95,2275.33,0.0,1617.46,0.49,1.0,0.0,3.0,1.0,0.0
17679900.0,297.91,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.55,1.0,1.0,2.66,291.55,291.15,297.9,295.95,297.9,298.13,293.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.65,0.65,0.0,298.41,410.0,51440.53,0.0,13466.91,1.0,284.49,291.76,299.02,301.65,293.15,293.15,283.15,14919.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.7,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9378.84,0.0,264.22,2275.33,0.0,1636.25,0.51,1.0,0.0,3.0,1.0,0.0
17680200.0,297.95,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.4,1.0,1.0,2.66,291.4,291.15,297.65,295.96,297.65,298.16,293.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.65,0.65,0.0,298.41,410.0,54085.34,0.0,13466.9,1.0,284.48,291.65,299.02,301.9,293.15,293.15,283.15,16945.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.81,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9627.54,0.0,318.88,2275.33,0.0,2029.22,0.54,1.0,0.0,3.0,1.0,0.0
17680500.0,297.93,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.33,1.0,1.0,2.66,291.33,291.15,297.4,295.98,297.41,298.14,293.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.66,0.66,0.0,298.35,410.0,55258.84,0.0,13467.17,1.0,284.48,291.61,298.99,301.93,293.15,293.15,283.15,17516.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9734.59,0.0,341.73,2275.33,0.0,2112.01,0.56,1.0,0.0,3.0,1.0,0.0
17680800.0,297.91,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,297.18,296.0,297.18,298.12,293.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.66,0.66,0.0,298.28,410.0,55991.15,0.0,13467.51,1.0,284.48,291.59,299.01,301.98,293.15,293.15,283.15,17707.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9810.66,0.0,354.46,2275.33,0.0,2148.95,0.56,1.0,0.0,3.0,1.0,0.0
17681100.0,297.88,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,296.96,296.02,296.96,298.09,293.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.66,0.66,0.0,298.25,410.0,56537.15,0.0,13467.62,1.0,284.48,291.59,299.03,302.02,293.15,293.15,283.15,17790.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9870.13,0.0,363.16,2275.33,0.0,2173.61,0.57,1.0,0.0,3.0,1.0,0.0
17681400.0,297.86,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,296.77,296.04,296.77,298.07,293.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.67,0.67,0.0,298.32,410.0,56978.61,0.0,13467.33,1.0,284.48,291.59,299.05,302.06,293.15,293.15,283.15,17838.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9919.69,0.0,369.78,2275.33,0.0,2191.78,0.57,1.0,0.0,3.0,1.0,0.0
17681700.0,297.84,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,296.59,296.06,296.59,298.04,293.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.67,0.67,0.0,298.39,410.0,57349.32,0.0,13466.99,1.0,284.48,291.59,299.07,302.1,293.15,293.15,283.15,17870.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9962.33,0.0,375.05,2275.33,0.0,2205.85,0.57,1.0,0.0,3.0,1.0,0.0
17682000.0,297.82,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,296.44,296.08,296.44,298.03,293.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.67,0.67,0.0,298.41,410.0,57672.22,0.0,13466.93,1.0,284.48,291.59,299.08,302.14,293.15,293.15,283.15,17890.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10000.15,0.0,379.44,2275.33,0.0,2217.31,0.58,1.0,0.0,3.0,1.0,0.0
17682300.0,297.81,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,296.32,296.1,296.32,298.01,293.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.67,0.67,0.0,298.34,410.0,57962.78,0.0,13467.21,1.0,284.49,291.6,299.1,302.17,293.15,293.15,283.15,17903.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10034.64,0.0,383.26,2275.33,0.0,2227.12,0.58,1.0,0.0,3.0,1.0,0.0
17682600.0,297.79,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,296.23,296.12,296.23,297.99,293.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.67,0.67,0.0,298.3,410.0,58232.79,0.0,13467.41,1.0,284.49,291.6,299.12,302.21,293.15,293.15,283.15,17909.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10066.92,0.0,386.79,2275.33,0.0,2236.05,0.58,1.0,0.0,3.0,1.0,0.0
17682900.0,297.78,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,296.17,296.14,296.17,297.98,293.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.67,0.67,0.0,298.29,410.0,58491.06,0.0,13467.45,1.0,284.49,291.61,299.14,302.24,293.15,293.15,283.15,17910.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10097.81,0.0,390.23,2275.33,0.0,2244.75,0.58,1.0,0.0,3.0,1.0,0.0
17683200.0,297.77,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,296.15,296.15,296.15,297.96,293.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.68,0.68,0.0,298.27,410.0,58737.91,0.0,13467.55,1.0,284.49,291.61,299.15,302.26,293.15,293.15,283.15,17909.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10127.16,0.0,393.76,2275.33,0.0,2253.55,0.58,1.0,0.0,3.0,1.0,0.0
17683500.0,297.75,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,296.15,296.15,296.15,297.95,293.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.68,0.68,0.0,298.28,410.0,58850.89,0.0,13467.49,1.0,284.49,291.6,299.15,302.27,293.15,293.15,283.15,17942.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10139.58,0.0,396.53,2275.33,0.0,2267.75,0.59,1.0,0.0,3.0,1.0,0.0
17683800.0,297.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,296.15,296.11,296.15,297.94,293.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.68,0.68,0.0,298.31,410.0,58646.77,0.0,13467.38,1.0,284.49,291.58,299.12,302.23,293.15,293.15,283.15,18034.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10111.13,0.0,396.42,2275.33,0.0,2280.58,0.59,1.0,0.0,3.0,1.0,0.0
17684100.0,297.72,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,296.15,296.06,296.15,297.92,293.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.67,0.67,0.0,298.34,410.0,58123.48,0.0,13467.23,1.0,284.48,291.55,299.06,302.15,293.15,293.15,283.15,18139.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10043.38,0.0,392.33,2275.33,0.0,2283.04,0.58,1.0,0.0,3.0,1.0,0.0
17684400.0,297.7,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,296.15,295.99,296.15,297.9,293.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.67,0.67,0.0,298.37,410.0,57307.61,0.0,13467.07,1.0,284.47,291.52,298.98,302.04,293.15,293.15,283.15,18241.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9941.42,0.0,384.24,2275.33,0.0,2273.75,0.58,1.0,0.0,3.0,1.0,0.0
17684700.0,297.69,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,296.15,295.9,296.15,297.89,293.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.66,0.66,0.0,298.41,410.0,56251.14,0.0,13466.9,1.0,284.46,291.49,298.9,301.9,293.15,293.15,283.15,18332.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.91,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9812.97,0.0,372.68,2275.33,0.0,2252.87,0.57,1.0,0.0,3.0,1.0,0.0
17685000.0,297.67,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,291.04,291.15,296.15,295.81,296.15,297.87,293.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.65,0.65,0.0,298.45,410.0,55012.38,0.0,13466.74,1.0,284.45,291.47,298.8,301.74,293.15,293.15,283.15,18404.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9666.26,0.0,358.43,2275.33,0.0,2220.66,0.56,1.0,0.0,3.0,1.0,0.0
17685300.0,297.65,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,291.02,291.15,296.15,295.71,296.15,297.85,293.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.64,0.64,0.0,298.48,410.0,53669.49,0.0,13466.59,1.0,284.44,291.44,298.71,301.58,293.15,293.15,283.15,18454.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9511.29,0.0,342.61,2275.33,0.0,2179.04,0.56,1.0,0.0,3.0,1.0,0.0
17685600.0,297.64,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,293.01,1.0,0.99,2.66,291.01,291.15,296.15,295.63,296.15,297.84,293.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.64,0.64,0.0,298.51,410.0,52294.61,0.0,13466.47,1.0,284.43,291.42,298.61,301.42,293.15,293.15,283.15,18478.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9356.84,0.0,326.2,2275.33,0.0,2129.27,0.55,1.0,0.0,3.0,1.0,0.0
17685900.0,297.63,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,293.0,1.0,0.99,2.66,291.0,291.15,296.15,295.55,296.15,297.83,293.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.63,0.63,0.0,298.53,410.0,50967.82,0.0,13466.36,1.0,284.43,291.41,298.53,301.27,293.15,293.15,283.15,18474.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.74,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9211.97,0.0,310.2,2275.33,0.0,2073.87,0.54,1.0,0.0,3.0,1.0,0.0
17686200.0,297.61,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,293.0,1.0,0.98,2.66,291.0,291.15,296.15,295.48,296.15,297.82,293.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.62,0.62,0.0,298.56,410.0,49773.13,0.0,13466.25,1.0,284.42,291.41,298.47,301.14,293.15,293.15,283.15,18441.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.7,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9085.5,0.0,295.53,2275.33,0.0,2016.17,0.53,1.0,0.0,3.0,1.0,0.0
17686500.0,297.6,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,293.01,1.0,0.97,2.66,291.01,291.15,296.15,295.44,296.15,297.81,293.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.61,0.61,0.0,298.57,410.0,48788.75,0.0,13466.19,1.0,284.41,291.41,298.43,301.05,293.15,293.15,283.15,18377.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8985.04,0.0,282.96,2275.33,0.0,1959.32,0.52,1.0,0.0,3.0,1.0,0.0
17686800.0,297.6,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,293.03,1.0,0.96,2.66,291.03,291.15,296.15,295.42,296.15,297.8,293.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.61,0.61,0.0,298.58,410.0,48108.54,0.0,13466.16,1.0,284.41,291.43,298.41,300.99,293.15,293.15,283.15,18283.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8919.68,0.0,273.3,2275.33,0.0,1908.49,0.51,1.0,0.0,3.0,1.0,0.0
17687100.0,297.59,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,293.05,1.0,0.96,2.66,291.05,291.15,296.15,295.42,296.15,297.8,293.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.61,0.61,0.0,298.58,410.0,47677.73,0.0,13466.12,1.0,284.41,291.45,298.42,300.98,293.15,293.15,283.15,18202.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8882.01,0.0,266.63,2275.33,0.0,1874.33,0.51,1.0,0.0,3.0,1.0,0.0
17687400.0,297.58,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,293.07,1.0,0.95,2.66,291.07,291.15,296.15,295.42,296.15,297.79,293.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.6,0.6,0.0,298.6,410.0,47345.25,0.0,13466.07,1.0,284.41,291.46,298.42,300.96,293.15,293.15,283.15,18156.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8852.93,0.0,261.71,2275.33,0.0,1852.53,0.5,1.0,0.0,3.0,1.0,0.0
17687700.0,297.57,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,293.08,1.0,0.93,2.66,291.09,291.15,296.15,295.42,296.15,297.78,293.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.6,0.6,0.0,298.6,410.0,47080.12,0.0,13466.04,1.0,284.41,291.48,298.42,300.95,293.15,293.15,283.15,18125.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8829.62,0.0,257.89,2275.33,0.0,1835.74,0.5,1.0,0.0,3.0,1.0,0.0
17688000.0,297.56,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,293.1,1.0,0.92,2.66,291.1,291.15,296.15,295.42,296.15,297.77,293.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.6,0.6,0.0,298.61,410.0,46862.83,0.0,13466.03,1.0,284.41,291.49,298.42,300.94,293.15,293.15,283.15,18101.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8810.54,0.0,254.82,2275.33,0.0,1822.01,0.5,1.0,0.0,3.0,1.0,0.0
17688300.0,297.55,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,293.11,1.0,0.91,2.66,291.11,291.15,296.15,295.42,296.15,297.76,293.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.6,0.6,0.0,298.6,410.0,46686.31,0.0,13466.06,1.0,284.41,291.49,298.42,300.93,293.15,293.15,283.15,18083.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8795.08,0.0,252.35,2275.33,0.0,1810.84,0.5,1.0,0.0,3.0,1.0,0.0
17688600.0,297.54,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,293.11,1.0,0.89,2.66,291.11,291.15,296.15,295.42,296.15,297.75,293.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.6,0.6,0.0,298.59,410.0,46540.23,0.0,13466.1,1.0,284.41,291.5,298.42,300.92,293.15,293.15,283.15,18067.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8782.31,0.0,250.32,2275.33,0.0,1801.59,0.5,1.0,0.0,3.0,1.0,0.0
17688900.0,297.52,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,293.12,1.0,0.88,2.66,291.12,291.15,296.15,295.42,296.15,297.74,293.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.6,0.6,0.0,298.58,410.0,46421.0,0.0,13466.15,1.0,284.41,291.51,298.42,300.92,293.15,293.15,283.15,18055.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.56,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8771.92,0.0,248.68,2275.33,0.0,1794.04,0.49,1.0,0.0,3.0,1.0,0.0
17689200.0,297.51,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,293.13,1.0,0.86,2.66,291.13,291.15,296.15,295.42,296.15,297.73,293.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.6,0.6,0.0,298.57,410.0,46322.04,0.0,13466.19,1.0,284.41,291.51,298.42,300.91,293.15,293.15,283.15,18045.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8763.3,0.0,247.33,2275.33,0.0,1787.77,0.49,1.0,0.0,3.0,1.0,0.0
17689500.0,297.49,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,293.13,1.0,0.84,2.66,291.13,291.15,296.15,295.42,296.15,297.71,293.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.6,0.6,0.0,298.57,410.0,46241.23,0.0,13466.2,1.0,284.41,291.51,298.42,300.91,293.15,293.15,283.15,18037.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8756.28,0.0,246.23,2275.33,0.0,1782.64,0.49,1.0,0.0,3.0,1.0,0.0
17689800.0,297.48,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,293.13,1.0,0.81,2.66,291.13,291.15,296.15,295.42,296.15,297.7,293.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.6,0.6,0.0,298.57,410.0,46174.27,0.0,13466.17,1.0,284.41,291.52,298.42,300.91,293.15,293.15,283.15,18030.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8750.47,0.0,245.32,2275.33,0.0,1778.4,0.49,1.0,0.0,3.0,1.0,0.0
17690100.0,297.46,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,293.14,1.0,0.79,2.66,291.14,291.15,296.15,295.42,296.15,297.69,293.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.6,0.6,0.0,298.59,410.0,46119.55,0.0,13466.12,1.0,284.41,291.52,298.42,300.9,293.15,293.15,283.15,18025.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8745.72,0.0,244.59,2275.33,0.0,1774.93,0.49,1.0,0.0,3.0,1.0,0.0
17690400.0,297.45,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,297.86,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,293.14,1.0,0.76,2.66,291.14,291.15,296.15,295.42,296.15,297.67,293.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.59,0.59,0.0,298.6,410.0,46074.29,0.0,13466.06,1.0,284.41,291.52,298.42,300.9,293.15,293.15,283.15,18020.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8741.8,0.0,243.98,2275.33,0.0,1772.06,0.49,1.0,0.0,3.0,1.0,0.0
