time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690700.0,297.43,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,297.84,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,293.14,1.0,0.73,2.66,291.14,291.15,296.15,295.42,296.15,297.65,293.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.59,0.59,0.0,298.61,410.0,46037.14,0.0,13466.03,1.0,284.41,291.52,298.42,300.9,293.15,293.15,283.15,18017.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8738.58,0.0,243.48,2275.33,0.0,1769.7,0.49,1.0,0.0,3.0,1.0,0.0
17691000.0,297.41,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,293.14,1.0,0.7,2.66,291.14,291.15,296.15,295.42,296.15,297.64,293.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.59,0.59,0.0,298.6,410.0,46006.54,0.0,13466.05,1.0,284.41,291.52,298.42,300.9,293.15,293.15,283.15,18013.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8735.93,0.0,243.07,2275.33,0.0,1767.75,0.49,1.0,0.0,3.0,1.0,0.0
17691300.0,297.4,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,297.81,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,296.96,297.15,293.15,0.0,0.0,293.14,1.0,0.67,2.66,291.14,291.15,296.15,295.42,296.15,297.62,293.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.59,0.59,0.0,298.58,410.0,45981.66,0.0,13466.14,1.0,284.41,291.53,298.42,300.9,293.15,293.15,283.15,18011.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.54,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8733.78,0.0,242.74,2275.33,0.0,1766.17,0.49,1.0,0.0,3.0,1.0,0.0
17691600.0,297.38,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,297.79,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,296.95,297.15,293.15,0.0,0.0,293.14,1.0,0.64,2.66,291.14,291.15,296.15,295.42,296.15,297.6,293.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.59,0.59,0.0,298.57,410.0,45961.12,0.0,13466.18,1.0,284.41,291.53,298.42,300.9,293.15,293.15,283.15,18009.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.54,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8732.0,0.0,242.46,2275.33,0.0,1764.86,0.49,1.0,0.0,3.0,1.0,0.0
17691900.0,297.36,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.77,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,296.94,297.15,293.15,0.0,0.0,293.15,1.0,0.6,2.66,291.15,291.15,296.15,295.42,296.15,297.58,293.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.59,0.59,0.0,298.57,410.0,45944.1,0.0,13466.26,1.0,284.41,291.53,298.42,300.9,293.15,293.15,283.15,18007.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.54,2.07,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8730.53,0.0,242.23,2275.33,0.0,1763.78,0.49,1.0,0.0,3.0,1.0,0.0
17692200.0,297.33,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.59,297.59,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.44,297.5,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.59,296.94,297.15,293.15,0.0,0.0,293.14,0.97,0.56,2.54,291.14,291.15,296.15,295.42,296.15,297.55,293.14,1.0,1.0,1.0,1.0,0.0,1.0,5.66,5.66,0.0,4.38,0.59,0.59,0.0,306.21,410.0,45872.32,0.0,13431.7,1.0,284.41,291.53,298.42,300.89,293.15,293.15,283.15,18026.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8724.57,0.0,241.74,2275.33,0.0,1761.38,0.49,1.0,0.0,3.0,1.0,0.0
17692500.0,297.28,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.59,297.7,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.63,297.55,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.46,297.46,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.63,296.95,297.15,293.15,0.0,0.0,293.14,0.93,0.53,2.38,291.14,291.15,296.15,295.42,296.15,297.51,293.14,1.0,1.0,1.0,1.0,0.0,1.0,5.64,5.64,0.0,4.36,0.59,0.59,0.0,316.32,410.0,45754.0,0.0,13385.32,1.0,284.41,291.53,298.42,300.89,293.15,293.15,283.15,18041.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8714.35,0.0,240.71,2275.33,0.0,1755.39,0.49,1.0,0.0,3.0,1.0,0.0
17692800.0,297.24,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.63,297.67,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.66,297.52,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.49,297.42,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.66,296.97,297.15,293.15,0.0,0.0,293.14,0.89,0.49,2.24,291.14,291.15,296.15,295.42,296.15,297.47,293.14,1.0,1.0,1.0,1.0,0.0,1.0,5.62,5.62,0.0,4.35,0.59,0.59,0.0,325.93,410.0,45622.61,0.0,13340.46,1.0,284.41,291.53,298.42,300.88,293.15,293.15,283.15,18047.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8703.13,0.0,239.45,2275.33,0.0,1747.99,0.49,1.0,0.0,3.0,1.0,0.0
17693100.0,297.2,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.65,297.63,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.69,297.49,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.51,297.38,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.69,296.99,297.15,293.15,0.0,0.0,293.13,0.86,0.47,2.11,291.13,291.15,296.15,295.42,296.15,297.44,293.13,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.33,0.59,0.59,0.0,334.95,410.0,45485.24,0.0,13297.77,1.0,284.41,291.53,298.42,300.87,293.15,293.15,283.15,18050.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8691.46,0.0,238.08,2275.33,0.0,1740.06,0.49,1.0,0.0,3.0,1.0,0.0
17693400.0,297.16,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.68,297.6,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.71,297.46,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,297.35,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.71,297.0,297.15,293.15,0.0,0.0,293.13,0.84,0.44,2.0,291.13,291.15,296.15,295.42,296.15,297.41,293.13,1.0,1.0,1.0,1.0,0.0,1.0,5.57,5.57,0.0,4.31,0.59,0.59,0.0,343.36,410.0,45345.87,0.0,13257.39,1.0,284.41,291.53,298.42,300.87,293.15,293.15,283.15,18052.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.52,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8679.63,0.0,236.66,2275.33,0.0,1731.92,0.49,1.0,0.0,3.0,1.0,0.0
17693700.0,297.12,297.15,293.15,0.0,0.0,293.13,1.0,0.99,0.7,297.57,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.74,297.44,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.55,297.32,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.74,297.02,297.15,293.15,0.0,0.0,293.13,0.82,0.42,1.9,291.13,291.15,296.15,295.42,296.15,297.38,293.13,1.0,1.0,1.0,1.0,0.0,1.0,5.55,5.55,0.0,4.3,0.59,0.59,0.0,351.21,410.0,45206.83,0.0,13219.18,1.0,284.41,291.53,298.42,300.86,293.15,293.15,283.15,18052.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8667.84,0.0,235.23,2275.33,0.0,1723.75,0.48,1.0,0.0,3.0,1.0,0.0
17694000.0,297.08,297.15,293.15,0.0,0.0,293.13,1.0,0.98,0.72,297.54,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.76,297.41,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.76,297.03,297.15,293.15,0.0,0.0,293.13,0.79,0.39,1.8,291.13,291.15,296.15,295.42,296.15,297.36,293.13,1.0,1.0,1.0,1.0,0.0,1.0,5.54,5.54,0.0,4.29,0.59,0.59,0.0,358.54,410.0,45069.62,0.0,13183.12,1.0,284.4,291.53,298.42,300.85,293.15,293.15,283.15,18052.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.51,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8656.23,0.0,233.8,2275.33,0.0,1715.64,0.48,1.0,0.0,3.0,1.0,0.0
17694300.0,298.1,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.15,295.42,297.21,297.24,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,99.13,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600.0,298.45,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.15,295.42,297.21,297.24,291.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,12.74,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900.0,298.62,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.15,295.42,297.21,297.24,291.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,10.57,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200.0,298.72,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.67,303.15,296.15,295.42,297.21,297.24,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,9.04,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500.0,298.78,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.67,303.15,296.15,295.42,297.21,297.24,291.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,7.68,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800.0,298.81,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.67,303.15,296.15,295.42,297.21,297.24,291.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,6.5,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.15,295.42,297.21,297.24,291.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,5.31,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400.0,298.85,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.66,303.15,296.15,295.42,297.21,297.24,291.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,4.4,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700.0,298.87,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,3.84,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000.0,298.88,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,296.15,295.42,297.21,297.24,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,3.21,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300.0,298.89,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,296.15,295.42,297.21,297.24,292.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,2.83,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600.0,298.9,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,296.15,295.42,297.21,297.24,292.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,2.44,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900.0,298.9,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,296.15,295.42,297.21,297.24,292.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,2.09,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200.0,298.91,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,1.79,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500.0,298.91,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,1.5,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800.0,298.91,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,1.28,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100.0,298.91,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,1.1,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400.0,298.92,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.92,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700.0,298.92,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.82,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000.0,298.92,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.75,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300.0,298.92,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.61,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600.0,298.91,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.49,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900.0,298.91,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.43,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200.0,298.91,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.36,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500.0,298.91,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.3,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800.0,298.91,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.27,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100.0,298.91,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.22,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400.0,298.9,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.17,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700.0,298.9,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.17,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000.0,298.9,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.13,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300.0,298.9,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.06,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600.0,298.9,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.04,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900.0,298.9,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.09,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200.0,298.9,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.02,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500.0,298.89,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800.0,298.89,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100.0,298.89,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400.0,298.88,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700.0,298.88,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000.0,298.88,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300.0,298.88,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600.0,298.87,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900.0,298.87,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200.0,298.87,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500.0,298.87,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800.0,298.86,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100.0,298.86,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400.0,298.86,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.15,295.42,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700.0,298.86,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.13,295.42,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000.0,298.86,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.09,295.42,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300.0,298.85,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,296.02,295.41,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.01,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600.0,298.85,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,295.93,295.39,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900.0,298.85,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,295.82,295.38,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200.0,298.85,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.65,303.15,295.71,295.36,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500.0,298.84,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.65,303.15,295.6,295.33,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800.0,298.84,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.65,303.15,295.48,295.3,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100.0,298.84,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.65,303.15,295.38,295.27,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400.0,298.84,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.65,303.15,295.28,295.23,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700.0,298.83,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,295.2,295.19,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000.0,298.83,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,295.15,295.15,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.21,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300.0,298.83,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,295.11,295.11,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.02,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600.0,298.82,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,295.08,295.08,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.1,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900.0,298.82,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,295.06,295.06,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.02,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200.0,298.82,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,295.04,295.04,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500.0,298.81,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.65,303.15,295.03,295.03,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.01,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800.0,298.81,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,295.02,295.02,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100.0,298.81,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,295.03,295.03,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400.0,298.81,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,295.04,295.04,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700.0,298.8,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,295.06,295.06,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000.0,298.8,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,295.08,295.08,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
