time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715300.0,298.8,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,295.11,295.11,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600.0,298.8,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,295.15,295.15,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900.0,298.79,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,295.2,295.2,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200.0,298.79,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,295.28,295.28,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500.0,298.79,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,295.38,295.38,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800.0,298.79,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,295.48,295.48,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100.0,298.79,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,295.6,295.6,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400.0,298.79,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,295.71,295.71,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700.0,298.79,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,295.82,295.82,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000.0,298.79,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,295.93,295.93,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300.0,298.79,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,296.02,296.02,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600.0,298.79,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,296.09,296.09,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900.0,298.79,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,296.13,296.13,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200.0,298.79,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,296.15,296.15,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500.0,298.79,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,296.15,296.15,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800.0,298.79,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,296.15,296.15,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100.0,298.78,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,296.15,296.15,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400.0,298.78,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,296.15,296.15,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700.0,298.78,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,296.15,296.15,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000.0,298.78,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,296.15,296.15,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300.0,298.78,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,296.15,296.15,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600.0,298.78,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,296.15,296.15,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900.0,298.78,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,296.15,296.15,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200.0,298.78,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.64,303.15,296.15,296.15,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500.0,298.78,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.63,303.15,296.15,296.15,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800.0,298.78,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.63,303.15,296.15,296.15,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100.0,298.78,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.63,303.15,296.15,296.14,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400.0,298.78,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.63,303.15,296.15,296.1,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700.0,298.78,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.63,303.15,296.15,296.05,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000.0,298.78,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.63,303.15,296.15,295.98,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300.0,298.77,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,292.63,303.15,296.15,295.9,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600.0,298.76,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,292.62,303.15,296.15,295.82,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900.0,298.75,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,292.62,303.15,296.15,295.73,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200.0,298.74,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,292.62,303.15,296.15,295.65,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.04,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500.0,298.74,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,292.62,303.15,296.15,295.57,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800.0,298.75,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,292.6,303.15,296.15,295.51,297.22,297.25,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100.0,298.76,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,292.59,303.15,296.15,295.46,297.22,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.76,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400.0,298.76,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,292.63,303.15,296.15,295.42,297.21,297.25,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.46,410.0,1.92,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700.0,298.76,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.67,303.15,296.15,295.42,297.2,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.06,410.0,0.46,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000.0,298.76,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,292.67,303.15,296.15,295.45,297.2,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300.0,298.76,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.67,303.15,296.15,295.5,297.2,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.01,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600.0,298.75,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.15,295.58,297.2,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900.0,298.75,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.15,295.66,297.2,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.04,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200.0,298.75,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.15,295.76,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500.0,298.75,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.15,295.85,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800.0,298.75,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.15,295.95,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100.0,298.75,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.15,296.03,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400.0,298.75,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.15,296.09,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.01,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700.0,298.75,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.15,296.13,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.01,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000.0,298.75,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.15,296.15,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300.0,298.75,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.15,296.14,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600.0,298.75,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.15,296.1,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900.0,298.76,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.15,296.04,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200.0,298.76,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.15,295.96,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500.0,298.76,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.15,295.88,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800.0,298.76,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.66,303.15,296.15,295.79,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100.0,298.76,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.66,303.15,296.15,295.7,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400.0,298.76,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,292.66,303.15,296.15,295.61,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700.0,298.76,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.15,295.54,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,410.0,0.02,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000.0,298.76,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.15,295.48,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.9,410.0,0.03,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300.0,298.76,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.15,295.44,297.21,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.04,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600.0,298.76,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.15,295.42,297.2,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.41,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733900.0,298.76,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.15,295.44,297.2,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.02,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734200.0,298.76,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.14,295.48,297.2,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.01,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734500.0,298.77,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.13,295.54,297.2,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.02,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734800.0,298.77,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.11,295.62,297.2,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735100.0,298.77,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.1,295.71,297.2,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.01,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735400.0,298.77,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,292.66,303.15,296.09,295.8,297.2,297.24,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735700.0,298.27,297.15,293.15,0.0,0.0,295.86,0.92,0.6,0.53,298.49,297.15,293.15,0.0,0.0,295.86,0.94,0.64,0.59,298.4,297.15,293.15,0.0,0.0,295.86,0.93,0.62,0.42,298.37,297.15,293.15,0.0,0.0,295.86,0.92,0.61,0.57,298.19,297.15,293.15,0.0,0.0,295.86,0.91,0.58,2.54,293.86,291.15,296.08,295.9,296.08,298.35,295.87,1.0,1.0,1.0,1.0,0.0,1.0,5.58,5.58,0.0,4.3,0.0,0.0,0.0,344.18,397.86,1077.39,0.0,13288.03,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736000.0,298.0,297.15,293.15,0.0,0.0,296.05,1.0,0.75,0.53,298.23,297.15,293.15,0.0,0.0,296.05,1.0,0.83,0.56,298.13,297.15,293.15,0.0,0.0,296.05,1.0,0.79,0.41,298.1,297.15,293.15,0.0,0.0,296.05,1.0,0.78,0.56,297.85,297.15,293.15,0.0,0.0,296.05,1.0,0.7,2.66,294.05,291.15,296.08,295.98,296.08,298.08,296.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.57,410.0,125.39,0.0,13466.21,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736300.0,297.92,297.15,293.15,0.0,0.0,296.08,1.0,0.88,0.53,298.15,297.15,293.15,0.0,0.0,296.08,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,296.08,1.0,0.95,0.41,298.01,297.15,293.15,0.0,0.0,296.08,1.0,0.93,0.56,297.74,297.15,293.15,0.0,0.0,296.08,1.0,0.81,2.66,294.08,291.15,296.08,296.05,296.08,298.0,296.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.57,410.0,18.14,0.0,13466.19,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736600.0,297.89,297.15,293.15,0.0,0.0,296.09,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,296.09,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,296.09,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,296.09,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,296.09,1.0,0.9,2.66,294.09,291.15,296.09,296.09,296.09,297.96,296.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.57,410.0,10.15,0.0,13466.18,0.0,284.4,291.53,298.55,299.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736900.0,297.55,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.53,297.86,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.6,1.0,0.97,2.66,291.6,291.15,296.11,296.11,296.11,297.68,293.59,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.76,0.76,0.0,298.58,410.0,50603.54,0.0,13466.16,0.0,284.59,292.0,300.64,303.45,293.15,293.15,283.15,7954.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.65,2.04,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9746.71,0.0,194.39,2275.33,0.0,1086.16,0.47,1.0,0.0,3.0,1.0,0.0
17737200.0,297.23,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,293.14,1.0,0.96,2.66,291.13,291.15,296.15,296.15,296.15,297.38,293.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.73,0.73,0.0,298.58,410.0,59764.78,0.0,13466.15,0.0,284.51,291.57,299.26,302.44,293.15,293.15,283.15,14453.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.03,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10285.42,0.0,383.9,2275.33,0.0,2234.61,0.58,1.0,0.0,3.0,1.0,0.0
17737500.0,297.11,297.15,293.15,0.0,0.0,293.02,1.0,0.99,0.53,297.45,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,297.31,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,293.02,1.0,0.93,2.66,291.02,291.15,296.2,296.15,296.2,297.26,293.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.71,0.71,0.0,298.58,410.0,61846.6,0.0,13466.14,1.0,284.49,291.47,299.17,302.44,293.15,293.15,283.15,17192.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.12,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10474.89,0.0,453.0,2275.33,0.0,2386.71,0.62,1.0,0.0,3.0,1.0,0.0
17737800.0,297.06,297.15,293.15,0.0,0.0,293.02,1.0,0.98,0.53,297.4,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,297.26,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,296.92,297.15,293.15,0.0,0.0,293.02,1.0,0.89,2.66,291.02,291.15,296.26,296.15,296.26,297.21,293.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.7,0.7,0.0,298.59,410.0,62032.74,0.0,13466.12,1.0,284.48,291.46,299.15,302.43,293.15,293.15,283.15,17971.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10486.53,0.0,464.04,2275.33,0.0,2414.75,0.62,1.0,0.0,3.0,1.0,0.0
17738100.0,297.03,297.15,293.15,0.0,0.0,293.04,1.0,0.96,0.53,297.38,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,297.24,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,296.9,297.15,293.15,0.0,0.0,293.04,1.0,0.85,2.66,291.04,291.15,296.33,296.16,296.33,297.19,293.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.7,0.7,0.0,298.59,410.0,61862.07,0.0,13466.1,1.0,284.49,291.47,299.16,302.43,293.15,293.15,283.15,18118.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10467.35,0.0,460.31,2275.33,0.0,2406.18,0.62,1.0,0.0,3.0,1.0,0.0
17738400.0,297.02,297.15,293.15,0.0,0.0,293.07,1.0,0.94,0.53,297.36,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,297.23,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,296.88,297.15,293.15,0.0,0.0,293.07,1.0,0.8,2.66,291.07,291.15,296.41,296.18,296.41,297.18,293.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.7,0.7,0.0,298.59,410.0,61738.48,0.0,13466.08,1.0,284.49,291.49,299.17,302.43,293.15,293.15,283.15,18097.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10456.99,0.0,455.49,2275.33,0.0,2392.9,0.62,1.0,0.0,3.0,1.0,0.0
17738700.0,297.01,297.15,293.15,0.0,0.0,293.1,1.0,0.91,0.53,297.35,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,297.22,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,296.87,297.15,293.15,0.0,0.0,293.1,1.0,0.75,2.66,291.1,291.15,296.5,296.2,296.5,297.17,293.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.7,0.7,0.0,298.6,410.0,61753.75,0.0,13466.06,1.0,284.49,291.51,299.2,302.46,293.15,293.15,283.15,18035.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10463.77,0.0,452.88,2275.33,0.0,2383.69,0.61,1.0,0.0,3.0,1.0,0.0
17739000.0,297.0,297.15,293.15,0.0,0.0,293.13,1.0,0.89,0.53,297.35,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.21,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,296.87,297.15,293.15,0.0,0.0,293.13,1.0,0.7,2.66,291.13,291.15,296.59,296.22,296.59,297.16,293.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.7,0.7,0.0,298.6,410.0,61914.13,0.0,13466.04,1.0,284.49,291.53,299.22,302.49,293.15,293.15,283.15,17971.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10487.65,0.0,453.03,2275.33,0.0,2380.25,0.62,1.0,0.0,3.0,1.0,0.0
17739300.0,297.0,297.15,293.15,0.0,0.0,293.15,1.0,0.86,0.53,297.34,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.21,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,296.86,297.15,293.15,0.0,0.0,293.15,1.0,0.65,2.66,291.15,291.15,296.68,296.25,296.68,297.16,293.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.7,0.7,0.0,298.61,410.0,62205.46,0.0,13466.02,1.0,284.5,291.54,299.25,302.53,293.15,293.15,283.15,17914.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10526.84,0.0,455.81,2275.33,0.0,2382.47,0.62,1.0,0.0,3.0,1.0,0.0
17739600.0,296.99,297.15,293.15,0.0,0.0,293.17,1.0,0.83,0.53,297.33,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.2,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,296.85,297.15,293.15,0.0,0.0,293.17,1.0,0.6,2.66,291.17,291.15,296.78,296.28,296.78,297.15,293.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.7,0.7,0.0,298.61,410.0,62604.5,0.0,13466.0,1.0,284.5,291.55,299.28,302.58,293.15,293.15,283.15,17866.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10578.66,0.0,460.85,2275.33,0.0,2389.48,0.62,1.0,0.0,3.0,1.0,0.0
