time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739900.0,296.96,297.15,293.15,0.0,0.0,293.18,1.0,0.8,0.57,297.31,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.44,297.18,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.6,296.86,297.15,293.15,0.0,0.0,293.18,0.96,0.55,2.48,291.18,291.15,296.88,296.31,296.88,297.13,293.18,1.0,1.0,1.0,1.0,0.0,1.0,5.65,5.65,0.0,4.38,0.71,0.71,0.0,309.55,410.0,62973.24,0.0,13416.42,1.0,284.5,291.55,299.31,302.64,293.15,293.15,283.15,17869.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10628.83,0.0,466.85,2275.33,0.0,2398.12,0.62,1.0,0.0,3.0,1.0,0.0
17740200.0,296.9,297.15,293.15,0.0,0.0,293.18,1.0,0.76,0.62,297.27,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.48,297.14,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.65,296.9,297.15,293.15,0.0,0.0,293.18,0.91,0.5,2.29,291.18,291.15,296.97,296.34,296.97,297.1,293.18,1.0,1.0,1.0,1.0,0.0,1.0,5.62,5.62,0.0,4.35,0.71,0.71,0.0,322.81,410.0,63316.6,0.0,13355.16,1.0,284.5,291.56,299.35,302.69,293.15,293.15,283.15,17869.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10676.15,0.0,472.54,2275.33,0.0,2404.36,0.62,1.0,0.0,3.0,1.0,0.0
17740500.0,296.84,297.15,293.15,0.0,0.0,293.19,0.99,0.7,0.64,297.24,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.69,297.1,297.15,293.15,0.0,0.0,293.19,1.0,0.99,0.51,297.11,297.15,293.15,0.0,0.0,293.19,1.0,0.99,0.69,296.94,297.15,293.15,0.0,0.0,293.19,0.86,0.47,2.12,291.19,291.15,297.06,296.38,297.06,297.08,293.19,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.33,0.71,0.71,0.0,336.24,410.0,63663.43,0.0,13291.54,1.0,284.5,291.56,299.38,302.74,293.15,293.15,283.15,17866.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10724.5,0.0,478.46,2275.33,0.0,2410.95,0.63,1.0,0.0,3.0,1.0,0.0
17740800.0,296.87,297.15,293.15,0.0,0.0,293.19,0.95,0.65,0.59,297.2,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.75,297.06,297.15,293.15,0.0,0.0,293.19,1.0,0.97,0.55,297.06,297.15,293.15,0.0,0.0,293.19,1.0,0.98,0.75,296.97,297.15,293.15,0.0,0.0,293.19,0.82,0.43,1.98,291.19,291.15,297.15,296.41,297.15,297.06,293.19,1.0,1.0,1.0,1.0,0.0,1.0,5.55,5.55,0.0,4.29,0.71,0.71,0.0,354.1,410.0,63938.82,0.0,13205.09,1.0,284.51,291.55,299.41,302.78,293.15,293.15,283.15,17887.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10764.75,0.0,483.77,2275.33,0.0,2415.97,0.63,1.0,0.0,3.0,1.0,0.0
17741100.0,296.78,297.15,293.15,0.0,0.0,292.4,0.88,0.58,0.53,297.0,297.15,293.15,0.0,0.0,292.4,1.0,0.98,0.82,296.82,297.15,293.15,0.0,0.0,292.4,1.0,0.92,0.6,296.84,297.15,293.15,0.0,0.0,292.4,1.0,0.92,0.82,296.91,297.15,293.15,0.0,0.0,292.4,0.77,0.39,1.8,290.4,291.15,297.23,296.44,296.99,296.92,292.4,1.0,1.0,0.12,0.12,0.88,0.12,5.49,0.69,4.8,-0.51,0.6,0.6,0.0,367.61,410.0,45795.71,0.0,13089.96,1.0,284.32,290.79,299.27,301.77,293.15,293.15,283.15,21213.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.69,2.26,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8989.53,0.0,314.76,2275.33,0.0,1715.95,0.53,1.0,0.0,3.0,1.0,0.0
17741400.0,296.86,297.15,293.15,0.0,0.0,292.51,0.82,0.53,0.49,296.91,297.15,293.15,0.0,0.0,292.51,0.99,0.94,0.89,296.77,297.15,293.15,0.0,0.0,292.51,0.96,0.85,0.6,296.78,297.15,293.15,0.0,0.0,292.51,0.97,0.86,0.82,296.95,297.15,293.15,0.0,0.0,292.51,0.72,0.35,1.64,290.51,291.15,297.32,296.47,297.02,296.94,292.51,1.0,0.99,0.15,0.15,0.85,0.15,5.33,0.79,4.55,-0.4,0.57,0.57,0.0,411.57,410.0,41837.59,0.0,12514.57,1.0,284.32,290.91,299.4,301.7,293.15,293.15,283.15,19764.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.52,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8672.39,0.0,248.19,2275.33,0.0,1392.52,0.49,1.0,0.0,3.0,1.0,0.0
17741700.0,296.94,297.15,293.15,0.0,0.0,292.53,0.79,0.49,0.45,296.9,297.15,293.15,0.0,0.0,292.53,0.96,0.89,0.85,296.83,297.15,293.15,0.0,0.0,292.53,0.92,0.79,0.56,296.82,297.15,293.15,0.0,0.0,292.53,0.93,0.8,0.76,296.99,297.15,293.15,0.0,0.0,292.53,0.69,0.33,1.51,290.53,291.15,297.4,296.49,297.08,296.99,292.53,1.0,0.94,0.18,0.18,0.82,0.18,4.98,0.81,4.17,-0.3,0.54,0.54,0.0,411.67,410.0,38150.82,0.0,10606.38,1.0,284.3,290.99,299.44,301.56,293.15,293.15,283.15,19519.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.36,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8365.39,0.0,205.11,2275.33,0.0,1194.57,0.46,1.0,0.0,3.0,1.0,0.0
17742000.0,297.02,297.15,293.15,0.0,0.0,292.58,0.77,0.47,0.43,296.95,297.15,293.15,0.0,0.0,292.58,0.94,0.86,0.82,296.9,297.15,293.15,0.0,0.0,292.58,0.89,0.75,0.53,296.89,297.15,293.15,0.0,0.0,292.58,0.9,0.75,0.72,297.05,297.15,293.15,0.0,0.0,292.57,0.67,0.31,1.43,290.58,291.15,297.48,296.52,297.14,297.04,292.58,1.0,0.91,0.2,0.2,0.8,0.2,4.72,0.83,3.89,-0.22,0.52,0.52,0.0,411.12,410.0,35213.55,0.0,9370.2,1.0,284.28,291.08,299.47,301.44,293.15,293.15,283.15,19195.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.24,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8134.15,0.0,174.07,2275.33,0.0,1021.89,0.43,1.0,0.0,3.0,1.0,0.0
17742300.0,297.08,297.15,293.15,0.0,0.0,292.64,0.76,0.45,0.42,297.0,297.15,293.15,0.0,0.0,292.64,0.92,0.83,0.79,296.97,297.15,293.15,0.0,0.0,292.64,0.88,0.71,0.51,296.96,297.15,293.15,0.0,0.0,292.64,0.88,0.72,0.69,297.1,297.15,293.15,0.0,0.0,292.64,0.66,0.3,1.39,290.64,291.15,297.57,296.55,297.2,297.1,292.64,1.0,0.89,0.23,0.23,0.77,0.23,4.56,0.87,3.69,-0.15,0.5,0.5,0.0,410.53,410.0,33013.28,0.0,8659.85,1.0,284.27,291.18,299.51,301.37,293.15,293.15,283.15,18885.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.14,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7970.15,0.0,152.67,2275.33,0.0,894.35,0.41,1.0,0.0,3.0,1.0,0.0
17742600.0,297.13,297.15,293.15,0.0,0.0,292.72,0.75,0.45,0.41,297.05,297.15,293.15,0.0,0.0,292.72,0.91,0.81,0.77,297.03,297.15,293.15,0.0,0.0,292.72,0.86,0.69,0.49,297.02,297.15,293.15,0.0,0.0,292.72,0.87,0.69,0.67,297.15,297.15,293.15,0.0,0.0,292.72,0.66,0.3,1.4,290.72,291.15,297.65,296.58,297.25,297.14,292.72,1.0,0.88,0.26,0.26,0.74,0.26,4.49,0.93,3.57,-0.08,0.48,0.48,0.0,410.29,410.0,31478.47,0.0,8352.2,1.0,284.26,291.28,299.55,301.33,293.15,293.15,283.15,18627.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.07,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7861.8,0.0,138.51,2275.33,0.0,808.53,0.39,1.0,0.0,3.0,1.0,0.0
17742900.0,297.16,297.15,293.15,0.0,0.0,292.8,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,292.8,0.91,0.8,0.77,297.08,297.15,293.15,0.0,0.0,292.8,0.86,0.68,0.48,297.07,297.15,293.15,0.0,0.0,292.8,0.86,0.68,0.65,297.18,297.15,293.15,0.0,0.0,292.8,0.66,0.3,1.41,290.8,291.15,297.73,296.61,297.29,297.16,292.8,1.0,0.88,0.28,0.28,0.72,0.28,4.47,1.0,3.47,-0.01,0.47,0.47,0.0,409.98,410.0,30436.96,0.0,8266.32,1.0,284.25,291.37,299.59,301.31,293.15,293.15,283.15,18433.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.02,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7791.15,0.0,129.12,2275.33,0.0,751.6,0.38,1.0,0.0,3.0,1.0,0.0
17743200.0,297.19,297.15,293.15,0.0,0.0,292.9,0.76,0.46,0.42,297.13,297.15,293.15,0.0,0.0,292.9,0.91,0.8,0.76,297.12,297.15,293.15,0.0,0.0,292.9,0.86,0.67,0.48,297.12,297.15,293.15,0.0,0.0,292.9,0.86,0.67,0.64,297.2,297.15,293.15,0.0,0.0,292.9,0.67,0.31,1.45,290.9,291.15,297.82,296.63,297.34,297.19,292.9,1.0,0.88,0.3,0.3,0.7,0.3,4.5,1.08,3.42,0.07,0.47,0.47,0.0,409.74,410.0,30073.8,0.0,8392.66,1.0,284.26,291.46,299.62,301.33,293.15,293.15,283.15,18200.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.0,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7769.55,0.0,123.85,2275.33,0.0,720.88,0.38,1.0,0.0,3.0,1.0,0.0
17743500.0,297.21,297.15,293.15,0.0,0.0,293.0,0.76,0.47,0.43,297.17,297.15,293.15,0.0,0.0,293.0,0.91,0.8,0.76,297.16,297.15,293.15,0.0,0.0,293.0,0.86,0.67,0.48,297.15,297.15,293.15,0.0,0.0,293.0,0.86,0.67,0.64,297.22,297.15,293.15,0.0,0.0,293.0,0.68,0.32,1.5,291.0,291.15,297.9,296.66,297.38,297.2,293.0,1.0,0.89,0.32,0.32,0.68,0.32,4.58,1.17,3.4,0.14,0.47,0.47,0.0,409.56,410.0,30218.16,0.0,8695.92,1.0,284.27,291.54,299.66,301.37,293.15,293.15,283.15,18030.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.99,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7784.92,0.0,122.18,2275.33,0.0,717.33,0.38,1.0,0.0,3.0,1.0,0.0
17743800.0,297.22,297.15,293.15,0.0,0.0,293.09,0.77,0.48,0.44,297.19,297.15,293.15,0.0,0.0,293.09,0.92,0.81,0.77,297.19,297.15,293.15,0.0,0.0,293.09,0.87,0.68,0.48,297.18,297.15,293.15,0.0,0.0,293.09,0.86,0.68,0.65,297.23,297.15,293.15,0.0,0.0,293.09,0.69,0.34,1.55,291.09,291.15,297.98,296.69,297.42,297.22,293.09,1.0,0.9,0.33,0.33,0.67,0.33,4.68,1.27,3.41,0.21,0.47,0.47,0.0,409.43,410.0,30732.6,0.0,9136.62,1.0,284.28,291.6,299.7,301.43,293.15,293.15,283.15,17899.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.0,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7826.34,0.0,123.05,2275.33,0.0,731.07,0.38,1.0,0.0,3.0,1.0,0.0
17744100.0,297.23,297.15,293.15,0.0,0.0,293.17,0.78,0.5,0.45,297.21,297.15,293.15,0.0,0.0,293.17,0.93,0.82,0.78,297.21,297.15,293.15,0.0,0.0,293.17,0.87,0.69,0.49,297.21,297.15,293.15,0.0,0.0,293.17,0.87,0.69,0.66,297.23,297.15,293.15,0.0,0.0,293.17,0.7,0.35,1.62,291.17,291.15,298.07,296.71,297.46,297.22,293.17,1.0,0.92,0.34,0.34,0.66,0.34,4.8,1.36,3.44,0.28,0.48,0.48,0.0,409.35,410.0,31538.63,0.0,9681.03,1.0,284.3,291.65,299.73,301.5,293.15,293.15,283.15,17793.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7889.19,0.0,125.97,2275.33,0.0,758.42,0.38,1.0,0.0,3.0,1.0,0.0
17744400.0,297.23,297.15,293.15,0.0,0.0,293.23,0.8,0.51,0.46,297.23,297.15,293.15,0.0,0.0,293.23,0.94,0.83,0.79,297.22,297.15,293.15,0.0,0.0,293.23,0.88,0.7,0.49,297.22,297.15,293.15,0.0,0.0,293.23,0.88,0.7,0.67,297.23,297.15,293.15,0.0,0.0,293.23,0.72,0.37,1.68,291.23,291.15,298.15,296.74,297.5,297.23,293.23,1.0,0.94,0.35,0.35,0.65,0.35,4.92,1.45,3.47,0.34,0.49,0.49,0.0,409.3,410.0,32562.82,0.0,10298.0,1.0,284.31,291.68,299.76,301.58,293.15,293.15,283.15,17708.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.06,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7968.98,0.0,130.63,2275.33,0.0,796.85,0.39,1.0,0.0,3.0,1.0,0.0
17744700.0,297.23,297.15,293.15,0.0,0.0,293.28,0.81,0.52,0.48,297.23,297.15,293.15,0.0,0.0,293.28,0.95,0.85,0.8,297.22,297.15,293.15,0.0,0.0,293.28,0.89,0.72,0.5,297.23,297.15,293.15,0.0,0.0,293.28,0.89,0.72,0.68,297.23,297.15,293.15,0.0,0.0,293.28,0.73,0.38,1.74,291.28,291.15,298.23,296.77,297.53,297.23,293.28,1.0,0.95,0.36,0.36,0.64,0.36,5.05,1.54,3.52,0.4,0.5,0.5,0.0,409.35,410.0,33713.16,0.0,10933.51,1.0,284.33,291.7,299.79,301.66,293.15,293.15,283.15,17649.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8059.78,0.0,136.68,2275.33,0.0,843.52,0.39,1.0,0.0,3.0,1.0,0.0
17745000.0,297.22,297.15,293.15,0.0,0.0,293.31,0.82,0.54,0.49,297.23,297.15,293.15,0.0,0.0,293.31,0.96,0.86,0.82,297.22,297.15,293.15,0.0,0.0,293.31,0.9,0.73,0.51,297.23,297.15,293.15,0.0,0.0,293.31,0.9,0.73,0.69,297.21,297.15,293.15,0.0,0.0,293.31,0.74,0.39,1.79,291.31,291.15,298.32,296.79,297.56,297.22,293.31,1.0,0.97,0.37,0.37,0.63,0.37,5.16,1.61,3.55,0.45,0.51,0.51,0.0,409.43,410.0,34901.79,0.0,11521.59,1.0,284.35,291.7,299.81,301.75,293.15,293.15,283.15,17616.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8155.27,0.0,143.74,2275.33,0.0,894.59,0.4,1.0,0.0,3.0,1.0,0.0
17745300.0,297.21,297.15,293.15,0.0,0.0,293.33,0.83,0.55,0.5,297.22,297.15,293.15,0.0,0.0,293.33,0.97,0.88,0.83,297.21,297.15,293.15,0.0,0.0,293.33,0.91,0.74,0.52,297.22,297.15,293.15,0.0,0.0,293.33,0.91,0.74,0.71,297.2,297.15,293.15,0.0,0.0,293.33,0.75,0.4,1.82,291.33,291.15,298.4,296.82,297.59,297.21,293.33,1.0,0.98,0.38,0.38,0.62,0.38,5.26,1.68,3.58,0.49,0.52,0.52,0.0,409.53,410.0,36077.16,0.0,12033.98,1.0,284.36,291.7,299.84,301.83,293.15,293.15,283.15,17603.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.18,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8251.71,0.0,151.44,2275.33,0.0,947.15,0.41,1.0,0.0,3.0,1.0,0.0
17745600.0,297.2,297.15,293.15,0.0,0.0,293.33,0.83,0.56,0.5,297.21,297.15,293.15,0.0,0.0,293.33,0.98,0.89,0.84,297.21,297.15,293.15,0.0,0.0,293.33,0.92,0.75,0.53,297.21,297.15,293.15,0.0,0.0,293.33,0.92,0.75,0.72,297.19,297.15,293.15,0.0,0.0,293.33,0.75,0.41,1.85,291.33,291.15,298.48,296.84,297.62,297.2,293.33,1.0,0.99,0.38,0.38,0.62,0.38,5.33,1.73,3.61,0.53,0.53,0.53,0.0,409.62,410.0,37202.1,0.0,12457.79,1.0,284.37,291.68,299.86,301.91,293.15,293.15,283.15,17604.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.22,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8346.11,0.0,159.51,2275.33,0.0,998.86,0.42,1.0,0.0,3.0,1.0,0.0
17745900.0,297.19,297.15,293.15,0.0,0.0,293.33,0.84,0.56,0.51,297.2,297.15,293.15,0.0,0.0,293.33,0.98,0.9,0.85,297.2,297.15,293.15,0.0,0.0,293.33,0.93,0.76,0.53,297.2,297.15,293.15,0.0,0.0,293.33,0.93,0.76,0.72,297.17,297.15,293.15,0.0,0.0,293.33,0.76,0.41,1.87,291.33,291.15,298.57,296.87,297.64,297.19,293.33,1.0,1.0,0.39,0.39,0.61,0.39,5.39,1.77,3.62,0.56,0.54,0.54,0.0,409.71,410.0,38251.91,0.0,12791.0,1.0,284.38,291.66,299.88,301.98,293.15,293.15,283.15,17618.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.26,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8436.25,0.0,167.67,2275.33,0.0,1047.99,0.43,1.0,0.0,3.0,1.0,0.0
17746200.0,297.18,297.15,293.15,0.0,0.0,293.32,0.85,0.57,0.52,297.19,297.15,293.15,0.0,0.0,293.32,0.99,0.9,0.85,297.19,297.15,293.15,0.0,0.0,293.32,0.94,0.76,0.54,297.19,297.15,293.15,0.0,0.0,293.32,0.94,0.77,0.73,297.16,297.15,293.15,0.0,0.0,293.32,0.76,0.41,1.88,291.32,291.15,298.65,296.89,297.67,297.18,293.32,1.0,1.0,0.39,0.39,0.61,0.39,5.43,1.81,3.62,0.59,0.54,0.54,0.0,403.73,410.0,39204.24,0.0,12966.79,1.0,284.38,291.64,299.9,302.05,293.15,293.15,283.15,17642.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8519.99,0.0,175.68,2275.33,0.0,1093.22,0.43,1.0,0.0,3.0,1.0,0.0
17746500.0,297.17,297.15,293.15,0.0,0.0,293.31,0.86,0.57,0.52,297.19,297.15,293.15,0.0,0.0,293.31,1.0,0.91,0.86,297.18,297.15,293.15,0.0,0.0,293.31,0.95,0.77,0.54,297.19,297.15,293.15,0.0,0.0,293.31,0.95,0.78,0.74,297.16,297.15,293.15,0.0,0.0,293.31,0.77,0.41,1.88,291.31,291.15,298.73,296.91,297.7,297.17,293.31,1.0,1.0,0.39,0.39,0.61,0.39,5.46,1.84,3.62,0.61,0.55,0.55,0.0,394.13,410.0,40047.87,0.0,13017.25,1.0,284.39,291.62,299.93,302.12,293.15,293.15,283.15,17673.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8595.91,0.0,183.27,2275.33,0.0,1133.36,0.44,1.0,0.0,3.0,1.0,0.0
17746800.0,297.17,297.15,293.15,0.0,0.0,293.29,0.86,0.58,0.52,297.18,297.15,293.15,0.0,0.0,293.29,1.0,0.92,0.86,297.17,297.15,293.15,0.0,0.0,293.29,0.96,0.77,0.54,297.18,297.15,293.15,0.0,0.0,293.29,0.96,0.78,0.74,297.15,297.15,293.15,0.0,0.0,293.29,0.77,0.41,1.88,291.29,291.15,298.82,296.94,297.73,297.16,293.29,1.0,1.0,0.4,0.4,0.6,0.4,5.46,1.86,3.6,0.63,0.56,0.56,0.0,391.65,410.0,40768.26,0.0,13030.1,1.0,284.39,291.6,299.95,302.18,293.15,293.15,283.15,17712.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8662.41,0.0,190.23,2275.33,0.0,1167.79,0.45,1.0,0.0,3.0,1.0,0.0
17747100.0,297.16,297.15,293.15,0.0,0.0,293.28,0.86,0.58,0.52,297.18,297.15,293.15,0.0,0.0,293.28,1.0,0.92,0.85,297.17,297.15,293.15,0.0,0.0,293.28,0.96,0.78,0.54,297.17,297.15,293.15,0.0,0.0,293.28,0.96,0.79,0.75,297.14,297.15,293.15,0.0,0.0,293.28,0.77,0.41,1.88,291.28,291.15,298.9,296.96,297.76,297.16,293.28,1.0,1.0,0.4,0.4,0.6,0.4,5.46,1.88,3.59,0.65,0.56,0.56,0.0,391.06,410.0,41398.18,0.0,13033.21,1.0,284.4,291.58,299.97,302.23,293.15,293.15,283.15,17743.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.38,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8721.84,0.0,196.53,2275.33,0.0,1196.94,0.45,1.0,0.0,3.0,1.0,0.0
17747400.0,297.16,297.15,293.15,0.0,0.0,293.26,0.86,0.58,0.52,297.18,297.15,293.15,0.0,0.0,293.26,1.0,0.93,0.85,297.16,297.15,293.15,0.0,0.0,293.26,0.96,0.78,0.55,297.17,297.15,293.15,0.0,0.0,293.26,0.96,0.79,0.75,297.14,297.15,293.15,0.0,0.0,293.26,0.77,0.41,1.87,291.26,291.15,298.98,296.98,297.79,297.16,293.26,1.0,1.0,0.4,0.4,0.6,0.4,5.46,1.89,3.57,0.66,0.57,0.57,0.0,391.42,410.0,41954.34,0.0,13031.39,1.0,284.4,291.56,299.99,302.28,293.15,293.15,283.15,17771.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8775.44,0.0,202.27,2275.33,0.0,1222.14,0.46,1.0,0.0,3.0,1.0,0.0
17747700.0,297.16,297.15,293.15,0.0,0.0,293.25,0.86,0.58,0.53,297.18,297.15,293.15,0.0,0.0,293.25,1.0,0.93,0.86,297.16,297.15,293.15,0.0,0.0,293.25,0.96,0.78,0.55,297.17,297.15,293.15,0.0,0.0,293.25,0.96,0.79,0.75,297.14,297.15,293.15,0.0,0.0,293.25,0.77,0.41,1.86,291.25,291.15,299.07,297.01,297.82,297.15,293.25,1.0,1.0,0.4,0.4,0.6,0.4,5.46,1.9,3.56,0.68,0.57,0.57,0.0,392.39,410.0,42448.13,0.0,13026.43,1.0,284.4,291.54,300.01,302.33,293.15,293.15,283.15,17795.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8823.97,0.0,207.49,2275.33,0.0,1244.02,0.46,1.0,0.0,3.0,1.0,0.0
17748000.0,297.16,297.15,293.15,0.0,0.0,293.24,0.86,0.58,0.53,297.18,297.15,293.15,0.0,0.0,293.24,1.0,0.94,0.86,297.16,297.15,293.15,0.0,0.0,293.24,0.96,0.78,0.55,297.16,297.15,293.15,0.0,0.0,293.24,0.96,0.79,0.75,297.14,297.15,293.15,0.0,0.0,293.24,0.77,0.41,1.85,291.24,291.15,299.15,297.03,297.85,297.15,293.24,1.0,1.0,0.4,0.4,0.6,0.4,5.46,1.91,3.54,0.69,0.57,0.57,0.0,393.69,410.0,42888.15,0.0,13019.69,1.0,284.4,291.53,300.03,302.37,293.15,293.15,283.15,17815.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8868.05,0.0,212.23,2275.33,0.0,1263.03,0.47,1.0,0.0,3.0,1.0,0.0
17748300.0,297.16,297.15,293.15,0.0,0.0,293.23,0.86,0.58,0.53,297.18,297.15,293.15,0.0,0.0,293.23,1.0,0.94,0.86,297.16,297.15,293.15,0.0,0.0,293.23,0.96,0.78,0.55,297.16,297.15,293.15,0.0,0.0,293.23,0.96,0.8,0.76,297.14,297.15,293.15,0.0,0.0,293.23,0.77,0.4,1.84,291.23,291.15,299.24,297.05,297.89,297.15,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.45,1.92,3.53,0.7,0.58,0.58,0.0,395.11,410.0,43288.34,0.0,13012.27,1.0,284.41,291.52,300.06,302.41,293.15,293.15,283.15,17832.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.45,1.97,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8908.93,0.0,216.57,2275.33,0.0,1279.45,0.47,1.0,0.0,3.0,1.0,0.0
17748600.0,297.16,297.15,293.15,0.0,0.0,293.22,0.86,0.58,0.53,297.17,297.15,293.15,0.0,0.0,293.22,1.0,0.95,0.87,297.16,297.15,293.15,0.0,0.0,293.22,0.96,0.78,0.55,297.16,297.15,293.15,0.0,0.0,293.22,0.96,0.8,0.76,297.14,297.15,293.15,0.0,0.0,293.22,0.76,0.4,1.83,291.22,291.15,299.33,297.07,297.92,297.15,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.45,1.93,3.52,0.71,0.58,0.58,0.0,396.51,410.0,43659.75,0.0,13005.01,1.0,284.41,291.51,300.08,302.45,293.15,293.15,283.15,17846.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8947.69,0.0,220.6,2275.33,0.0,1293.88,0.47,1.0,0.0,3.0,1.0,0.0
17748900.0,297.16,297.15,293.15,0.0,0.0,293.22,0.86,0.59,0.53,297.17,297.15,293.15,0.0,0.0,293.22,1.0,0.95,0.87,297.16,297.15,293.15,0.0,0.0,293.22,0.95,0.79,0.55,297.16,297.15,293.15,0.0,0.0,293.22,0.96,0.8,0.76,297.14,297.15,293.15,0.0,0.0,293.22,0.76,0.4,1.82,291.22,291.15,299.42,297.1,297.96,297.15,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.45,1.94,3.51,0.72,0.58,0.58,0.0,397.76,410.0,44008.54,0.0,12998.47,1.0,284.41,291.5,300.1,302.49,293.15,293.15,283.15,17856.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8984.71,0.0,224.39,2275.33,0.0,1307.01,0.48,1.0,0.0,3.0,1.0,0.0
17749200.0,297.16,297.15,293.15,0.0,0.0,293.21,0.86,0.59,0.53,297.17,297.15,293.15,0.0,0.0,293.21,1.0,0.95,0.87,297.16,297.15,293.15,0.0,0.0,293.21,0.95,0.79,0.55,297.17,297.15,293.15,0.0,0.0,293.21,0.96,0.8,0.76,297.14,297.15,293.15,0.0,0.0,293.21,0.76,0.4,1.81,291.21,291.15,299.52,297.12,298.0,297.15,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.45,1.95,3.5,0.72,0.59,0.59,0.0,398.81,410.0,44337.58,0.0,12993.0,1.0,284.41,291.5,300.13,302.53,293.15,293.15,283.15,17865.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9020.13,0.0,227.97,2275.33,0.0,1319.13,0.48,1.0,0.0,3.0,1.0,0.0
17749500.0,297.16,297.15,293.15,0.0,0.0,293.21,0.86,0.59,0.53,297.17,297.15,293.15,0.0,0.0,293.21,1.0,0.96,0.88,297.16,297.15,293.15,0.0,0.0,293.21,0.95,0.79,0.55,297.17,297.15,293.15,0.0,0.0,293.21,0.96,0.81,0.77,297.14,297.15,293.15,0.0,0.0,293.21,0.76,0.39,1.8,291.21,291.15,299.62,297.15,298.04,297.15,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.44,1.96,3.49,0.73,0.59,0.59,0.0,399.66,410.0,44650.26,0.0,12988.58,1.0,284.41,291.49,300.15,302.57,293.15,293.15,283.15,17873.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9054.12,0.0,231.39,2275.33,0.0,1330.56,0.48,1.0,0.0,3.0,1.0,0.0
17749800.0,297.16,297.15,293.15,0.0,0.0,293.2,0.86,0.59,0.54,297.17,297.15,293.15,0.0,0.0,293.2,1.0,0.96,0.88,297.16,297.15,293.15,0.0,0.0,293.2,0.95,0.79,0.55,297.17,297.15,293.15,0.0,0.0,293.2,0.96,0.81,0.77,297.14,297.15,293.15,0.0,0.0,293.2,0.76,0.39,1.79,291.2,291.15,299.71,297.17,298.08,297.15,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.44,1.96,3.48,0.74,0.59,0.59,0.0,400.3,410.0,44945.6,0.0,12985.22,1.0,284.42,291.48,300.17,302.61,293.15,293.15,283.15,17880.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9086.48,0.0,234.64,2275.33,0.0,1341.33,0.48,1.0,0.0,3.0,1.0,0.0
17750100.0,297.16,297.15,293.15,0.0,0.0,293.2,0.86,0.59,0.54,297.18,297.15,293.15,0.0,0.0,293.2,1.0,0.97,0.88,297.16,297.15,293.15,0.0,0.0,293.2,0.95,0.79,0.56,297.17,297.15,293.15,0.0,0.0,293.2,0.96,0.81,0.77,297.14,297.15,293.15,0.0,0.0,293.2,0.75,0.39,1.78,291.2,291.15,299.8,297.19,298.11,297.15,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.44,1.97,3.47,0.74,0.59,0.59,0.0,400.77,410.0,45223.65,0.0,12982.73,1.0,284.42,291.48,300.19,302.65,293.15,293.15,283.15,17887.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9117.11,0.0,237.73,2275.33,0.0,1351.56,0.49,1.0,0.0,3.0,1.0,0.0
17750400.0,297.16,297.15,293.15,0.0,0.0,293.19,0.86,0.6,0.54,297.18,297.15,293.15,0.0,0.0,293.19,1.0,0.97,0.88,297.16,297.15,293.15,0.0,0.0,293.19,0.96,0.8,0.56,297.17,297.15,293.15,0.0,0.0,293.19,0.96,0.82,0.77,297.14,297.15,293.15,0.0,0.0,293.19,0.75,0.39,1.77,291.19,291.15,299.89,297.21,298.15,297.16,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.44,1.97,3.47,0.75,0.59,0.59,0.0,401.11,410.0,45482.39,0.0,12980.96,1.0,284.42,291.48,300.21,302.68,293.15,293.15,283.15,17895.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9145.72,0.0,240.66,2275.33,0.0,1361.2,0.49,1.0,0.0,3.0,1.0,0.0
17750700.0,297.16,297.15,293.15,0.0,0.0,293.19,0.86,0.6,0.54,297.18,297.15,293.15,0.0,0.0,293.19,1.0,0.98,0.88,297.16,297.15,293.15,0.0,0.0,293.19,0.96,0.8,0.56,297.17,297.15,293.15,0.0,0.0,293.19,0.97,0.82,0.78,297.14,297.15,293.15,0.0,0.0,293.19,0.75,0.39,1.77,291.19,291.15,299.97,297.23,298.18,297.16,293.19,1.0,1.0,0.42,0.42,0.58,0.42,5.44,1.98,3.46,0.75,0.6,0.6,0.0,401.36,410.0,45720.25,0.0,12979.69,1.0,284.42,291.47,300.23,302.71,293.15,293.15,283.15,17903.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9172.08,0.0,243.39,2275.33,0.0,1370.27,0.49,1.0,0.0,3.0,1.0,0.0
17751000.0,297.16,297.15,293.15,0.0,0.0,293.19,0.87,0.6,0.54,297.18,297.15,293.15,0.0,0.0,293.19,1.0,0.98,0.88,297.16,297.15,293.15,0.0,0.0,293.19,0.96,0.8,0.56,297.17,297.15,293.15,0.0,0.0,293.19,0.97,0.82,0.78,297.14,297.15,293.15,0.0,0.0,293.19,0.75,0.38,1.76,291.19,291.15,300.04,297.24,298.21,297.16,293.19,1.0,1.0,0.42,0.42,0.58,0.42,5.44,1.98,3.46,0.76,0.6,0.6,0.0,401.54,410.0,45934.29,0.0,12978.75,1.0,284.42,291.47,300.25,302.74,293.15,293.15,283.15,17911.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9195.81,0.0,245.9,2275.33,0.0,1378.65,0.49,1.0,0.0,3.0,1.0,0.0
17751300.0,297.16,297.15,293.15,0.0,0.0,293.18,0.87,0.6,0.55,297.19,297.15,293.15,0.0,0.0,293.18,1.0,0.99,0.88,297.16,297.15,293.15,0.0,0.0,293.18,0.96,0.8,0.56,297.17,297.15,293.15,0.0,0.0,293.18,0.97,0.83,0.78,297.14,297.15,293.15,0.0,0.0,293.18,0.75,0.38,1.75,291.18,291.15,300.1,297.26,298.23,297.16,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.44,1.98,3.45,0.76,0.6,0.6,0.0,401.7,410.0,46122.7,0.0,12977.91,1.0,284.42,291.46,300.26,302.76,293.15,293.15,283.15,17921.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9216.64,0.0,248.17,2275.33,0.0,1386.35,0.49,1.0,0.0,3.0,1.0,0.0
17751600.0,297.16,297.15,293.15,0.0,0.0,293.18,0.87,0.61,0.55,297.19,297.15,293.15,0.0,0.0,293.18,1.0,0.99,0.88,297.16,297.15,293.15,0.0,0.0,293.18,0.96,0.8,0.56,297.17,297.15,293.15,0.0,0.0,293.18,0.97,0.83,0.79,297.14,297.15,293.15,0.0,0.0,293.18,0.75,0.38,1.74,291.18,291.15,300.15,297.27,298.25,297.16,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.44,1.99,3.45,0.76,0.6,0.6,0.0,401.87,410.0,46282.52,0.0,12976.99,1.0,284.42,291.46,300.27,302.78,293.15,293.15,283.15,17931.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9234.21,0.0,250.17,2275.33,0.0,1393.28,0.5,1.0,0.0,3.0,1.0,0.0
17751900.0,297.16,297.15,293.15,0.0,0.0,293.18,0.87,0.61,0.55,297.19,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.88,297.16,297.15,293.15,0.0,0.0,293.18,0.96,0.81,0.56,297.17,297.15,293.15,0.0,0.0,293.18,0.97,0.83,0.79,297.14,297.15,293.15,0.0,0.0,293.18,0.75,0.38,1.74,291.18,291.15,300.18,297.27,298.27,297.16,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.44,1.99,3.45,0.77,0.6,0.6,0.0,402.09,410.0,46414.73,0.0,12975.87,1.0,284.42,291.45,300.28,302.79,293.15,293.15,283.15,17942.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9248.62,0.0,251.9,2275.33,0.0,1399.63,0.5,1.0,0.0,3.0,1.0,0.0
17752200.0,297.16,297.15,293.15,0.0,0.0,293.17,0.87,0.61,0.55,297.19,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.88,297.16,297.15,293.15,0.0,0.0,293.17,0.96,0.81,0.57,297.17,297.15,293.15,0.0,0.0,293.17,0.97,0.84,0.79,297.14,297.15,293.15,0.0,0.0,293.17,0.75,0.38,1.73,291.17,291.15,300.21,297.28,298.28,297.16,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.44,1.99,3.44,0.77,0.6,0.6,0.0,402.37,410.0,46516.68,0.0,12974.4,1.0,284.42,291.45,300.28,302.8,293.15,293.15,283.15,17953.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9259.53,0.0,253.31,2275.33,0.0,1404.82,0.5,1.0,0.0,3.0,1.0,0.0
17752500.0,297.16,297.15,293.15,0.0,0.0,293.17,0.87,0.61,0.55,297.19,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.88,297.16,297.15,293.15,0.0,0.0,293.17,0.96,0.81,0.57,297.17,297.15,293.15,0.0,0.0,293.17,0.97,0.84,0.8,297.14,297.15,293.15,0.0,0.0,293.17,0.74,0.38,1.72,291.17,291.15,300.22,297.28,298.28,297.16,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.0,3.44,0.77,0.6,0.6,0.0,402.73,410.0,46590.5,0.0,12972.48,1.0,284.42,291.45,300.28,302.81,293.15,293.15,283.15,17963.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9267.29,0.0,254.41,2275.33,0.0,1408.87,0.5,1.0,0.0,3.0,1.0,0.0
17752800.0,297.16,297.15,293.15,0.0,0.0,293.16,0.87,0.61,0.55,297.19,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.88,297.16,297.15,293.15,0.0,0.0,293.16,0.96,0.81,0.57,297.16,297.15,293.15,0.0,0.0,293.16,0.97,0.84,0.8,297.14,297.15,293.15,0.0,0.0,293.16,0.74,0.37,1.71,291.16,291.15,300.22,297.28,298.29,297.16,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.0,3.44,0.77,0.6,0.6,0.0,403.18,410.0,46640.24,0.0,12970.11,1.0,284.42,291.44,300.28,302.81,293.15,293.15,283.15,17973.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9272.37,0.0,255.23,2275.33,0.0,1412.02,0.5,1.0,0.0,3.0,1.0,0.0
17753100.0,297.16,297.15,293.15,0.0,0.0,293.16,0.87,0.61,0.56,297.19,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.89,297.16,297.15,293.15,0.0,0.0,293.16,0.96,0.81,0.57,297.16,297.15,293.15,0.0,0.0,293.16,0.97,0.84,0.8,297.14,297.15,293.15,0.0,0.0,293.16,0.74,0.37,1.71,291.16,291.15,300.22,297.28,298.29,297.16,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.0,3.43,0.77,0.6,0.6,0.0,403.71,410.0,46669.14,0.0,12967.32,1.0,284.42,291.44,300.28,302.81,293.15,293.15,283.15,17981.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9275.12,0.0,255.8,2275.33,0.0,1414.31,0.5,1.0,0.0,3.0,1.0,0.0
17753400.0,297.16,297.15,293.15,0.0,0.0,293.16,0.87,0.61,0.56,297.19,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.89,297.16,297.15,293.15,0.0,0.0,293.16,0.96,0.81,0.57,297.16,297.15,293.15,0.0,0.0,293.16,0.97,0.85,0.8,297.14,297.15,293.15,0.0,0.0,293.16,0.74,0.37,1.7,291.16,291.15,300.21,297.28,298.28,297.16,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.0,3.43,0.78,0.6,0.6,0.0,404.31,410.0,46679.91,0.0,12964.14,1.0,284.42,291.44,300.28,302.81,293.15,293.15,283.15,17989.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9275.87,0.0,256.14,2275.33,0.0,1415.76,0.5,1.0,0.0,3.0,1.0,0.0
17753700.0,297.16,297.15,293.15,0.0,0.0,293.16,0.87,0.62,0.56,297.19,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.89,297.16,297.15,293.15,0.0,0.0,293.16,0.96,0.82,0.57,297.16,297.15,293.15,0.0,0.0,293.16,0.97,0.85,0.8,297.14,297.15,293.15,0.0,0.0,293.16,0.74,0.37,1.69,291.16,291.15,300.2,297.28,298.28,297.16,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.0,3.43,0.78,0.6,0.6,0.0,404.98,410.0,46676.82,0.0,12960.64,1.0,284.42,291.43,300.28,302.81,293.15,293.15,283.15,17995.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9275.12,0.0,256.29,2275.33,0.0,1416.55,0.5,1.0,0.0,3.0,1.0,0.0
17754000.0,297.15,297.15,293.15,0.0,0.0,293.15,0.87,0.62,0.56,297.19,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.89,297.16,297.15,293.15,0.0,0.0,293.15,0.96,0.82,0.57,297.16,297.15,293.15,0.0,0.0,293.15,0.97,0.85,0.81,297.14,297.15,293.15,0.0,0.0,293.15,0.74,0.37,1.69,291.15,291.15,300.19,297.27,298.28,297.16,293.15,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.0,3.43,0.78,0.6,0.6,0.0,405.69,410.0,46662.94,0.0,12956.88,1.0,284.42,291.43,300.27,302.8,293.15,293.15,283.15,18000.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9273.24,0.0,256.29,2275.33,0.0,1416.73,0.5,1.0,0.0,3.0,1.0,0.0
17754300.0,297.15,297.15,293.15,0.0,0.0,293.15,0.87,0.62,0.56,297.19,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.89,297.16,297.15,293.15,0.0,0.0,293.15,0.96,0.82,0.57,297.16,297.15,293.15,0.0,0.0,293.15,0.97,0.85,0.81,297.14,297.15,293.15,0.0,0.0,293.15,0.74,0.37,1.68,291.15,291.15,300.17,297.27,298.27,297.16,293.15,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.0,3.42,0.78,0.6,0.6,0.0,406.42,410.0,46643.34,0.0,12952.97,1.0,284.42,291.43,300.27,302.8,293.15,293.15,283.15,18003.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9270.8,0.0,256.19,2275.33,0.0,1416.51,0.5,1.0,0.0,3.0,1.0,0.0
17754600.0,297.15,297.15,293.15,0.0,0.0,293.15,0.87,0.62,0.56,297.19,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.89,297.15,297.15,293.15,0.0,0.0,293.15,0.96,0.82,0.57,297.16,297.15,293.15,0.0,0.0,293.15,0.97,0.85,0.81,297.14,297.15,293.15,0.0,0.0,293.15,0.73,0.37,1.68,291.15,291.15,300.16,297.27,298.27,297.16,293.15,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.0,3.42,0.78,0.6,0.6,0.0,407.18,410.0,46621.38,0.0,12948.98,1.0,284.42,291.43,300.27,302.8,293.15,293.15,283.15,18005.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9268.18,0.0,256.03,2275.33,0.0,1415.93,0.5,1.0,0.0,3.0,1.0,0.0
17754900.0,297.15,297.15,293.15,0.0,0.0,293.15,0.87,0.62,0.56,297.19,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.9,297.15,297.15,293.15,0.0,0.0,293.15,0.96,0.82,0.57,297.16,297.15,293.15,0.0,0.0,293.15,0.97,0.86,0.81,297.14,297.15,293.15,0.0,0.0,293.15,0.73,0.36,1.67,291.15,291.15,300.15,297.27,298.27,297.16,293.15,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.0,3.42,0.78,0.6,0.6,0.0,407.93,410.0,46600.78,0.0,12944.98,1.0,284.42,291.43,300.27,302.79,293.15,293.15,283.15,18006.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9265.84,0.0,255.84,2275.33,0.0,1415.09,0.5,1.0,0.0,3.0,1.0,0.0
17755200.0,297.15,297.15,293.15,0.0,0.0,293.15,0.87,0.62,0.56,297.19,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.9,297.15,297.15,293.15,0.0,0.0,293.15,0.96,0.82,0.57,297.16,297.15,293.15,0.0,0.0,293.15,0.97,0.86,0.81,297.14,297.15,293.15,0.0,0.0,293.15,0.73,0.36,1.66,291.15,291.15,300.15,297.27,298.27,297.16,293.15,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.0,3.42,0.78,0.6,0.6,0.0,408.67,410.0,46585.1,0.0,12941.05,1.0,284.42,291.43,300.27,302.79,293.15,293.15,283.15,18005.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9264.18,0.0,255.67,2275.33,0.0,1414.08,0.5,1.0,0.0,3.0,1.0,0.0
17755500.0,297.14,297.15,293.15,0.0,0.0,293.14,0.87,0.62,0.56,297.18,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.9,297.15,297.15,293.15,0.0,0.0,293.14,0.96,0.82,0.57,297.15,297.15,293.15,0.0,0.0,293.14,0.97,0.86,0.81,297.13,297.15,293.15,0.0,0.0,293.14,0.73,0.36,1.65,291.14,291.15,300.15,297.26,298.26,297.15,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.41,2.0,3.41,0.78,0.6,0.6,0.0,410.08,410.0,46497.83,0.0,12888.43,1.0,284.42,291.43,300.26,302.79,293.15,293.15,283.15,18028.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9255.74,0.0,255.12,2275.33,0.0,1412.89,0.5,1.0,0.0,3.0,1.0,0.0
17755800.0,297.14,297.15,293.15,0.0,0.0,293.14,0.86,0.62,0.56,297.17,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.91,297.14,297.15,293.15,0.0,0.0,293.14,0.96,0.82,0.57,297.15,297.15,293.15,0.0,0.0,293.14,0.97,0.86,0.81,297.13,297.15,293.15,0.0,0.0,293.14,0.73,0.36,1.64,291.14,291.15,300.14,297.26,298.26,297.14,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.39,2.0,3.39,0.78,0.6,0.6,0.0,410.1,410.0,46359.84,0.0,12784.73,1.0,284.42,291.42,300.25,302.77,293.15,293.15,283.15,18046.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9241.0,0.0,253.91,2275.33,0.0,1409.63,0.5,1.0,0.0,3.0,1.0,0.0
17756100.0,297.14,297.15,293.15,0.0,0.0,293.13,0.86,0.61,0.56,297.17,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.91,297.14,297.15,293.15,0.0,0.0,293.13,0.95,0.82,0.57,297.15,297.15,293.15,0.0,0.0,293.13,0.97,0.86,0.81,297.13,297.15,293.15,0.0,0.0,293.13,0.72,0.35,1.62,291.13,291.15,300.13,297.24,298.25,297.14,293.13,1.0,0.99,0.42,0.42,0.58,0.42,5.37,2.0,3.38,0.79,0.6,0.6,0.0,410.09,410.0,46203.95,0.0,12687.45,1.0,284.42,291.42,300.24,302.75,293.15,293.15,283.15,18055.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9223.81,0.0,252.37,2275.33,0.0,1405.35,0.5,1.0,0.0,3.0,1.0,0.0
17756400.0,297.14,297.15,293.15,0.0,0.0,293.13,0.86,0.61,0.56,297.16,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.91,297.15,297.15,293.15,0.0,0.0,293.13,0.95,0.82,0.57,297.15,297.15,293.15,0.0,0.0,293.13,0.97,0.86,0.81,297.13,297.15,293.15,0.0,0.0,293.13,0.72,0.35,1.61,291.13,291.15,300.11,297.23,298.25,297.14,293.13,1.0,0.99,0.42,0.42,0.58,0.42,5.36,1.99,3.36,0.79,0.6,0.6,0.0,410.08,410.0,46042.02,0.0,12601.67,1.0,284.42,291.42,300.23,302.73,293.15,293.15,283.15,18060.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9205.65,0.0,250.67,2275.33,0.0,1400.52,0.5,1.0,0.0,3.0,1.0,0.0
17756700.0,297.15,297.15,293.15,0.0,0.0,293.13,0.86,0.61,0.56,297.16,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.91,297.15,297.15,293.15,0.0,0.0,293.13,0.95,0.82,0.57,297.15,297.15,293.15,0.0,0.0,293.13,0.97,0.86,0.81,297.14,297.15,293.15,0.0,0.0,293.13,0.72,0.35,1.6,291.13,291.15,300.1,297.22,298.25,297.14,293.13,1.0,0.99,0.42,0.42,0.58,0.42,5.35,1.99,3.35,0.79,0.6,0.6,0.0,410.07,410.0,45883.25,0.0,12528.21,1.0,284.41,291.42,300.22,302.71,293.15,293.15,283.15,18061.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.56,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9187.77,0.0,248.94,2275.33,0.0,1395.24,0.49,1.0,0.0,3.0,1.0,0.0
17757000.0,297.15,297.15,293.15,0.0,0.0,293.13,0.86,0.61,0.56,297.16,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.91,297.15,297.15,293.15,0.0,0.0,293.13,0.95,0.82,0.57,297.15,297.15,293.15,0.0,0.0,293.13,0.97,0.86,0.81,297.14,297.15,293.15,0.0,0.0,293.13,0.72,0.35,1.59,291.13,291.15,300.09,297.21,298.25,297.14,293.13,1.0,0.99,0.42,0.42,0.58,0.42,5.34,1.99,3.34,0.79,0.6,0.6,0.0,410.06,410.0,45736.65,0.0,12466.77,1.0,284.41,291.43,300.21,302.69,293.15,293.15,283.15,18058.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9171.38,0.0,247.26,2275.33,0.0,1389.61,0.49,1.0,0.0,3.0,1.0,0.0
17757300.0,297.15,297.15,293.15,0.0,0.0,293.13,0.86,0.61,0.56,297.16,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.91,297.15,297.15,293.15,0.0,0.0,293.13,0.95,0.82,0.57,297.15,297.15,293.15,0.0,0.0,293.13,0.97,0.86,0.81,297.14,297.15,293.15,0.0,0.0,293.13,0.72,0.34,1.58,291.13,291.15,300.08,297.2,298.24,297.15,293.13,1.0,0.99,0.42,0.42,0.58,0.42,5.33,1.99,3.33,0.79,0.6,0.6,0.0,410.05,410.0,45611.49,0.0,12416.34,1.0,284.41,291.43,300.2,302.68,293.15,293.15,283.15,18051.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9157.71,0.0,245.75,2275.33,0.0,1383.77,0.49,1.0,0.0,3.0,1.0,0.0
17757600.0,297.15,297.15,293.15,0.0,0.0,293.13,0.86,0.61,0.56,297.16,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.92,297.15,297.15,293.15,0.0,0.0,293.13,0.95,0.82,0.57,297.15,297.15,293.15,0.0,0.0,293.13,0.97,0.86,0.81,297.14,297.15,293.15,0.0,0.0,293.13,0.71,0.34,1.57,291.13,291.15,300.08,297.2,298.25,297.15,293.13,1.0,0.99,0.42,0.42,0.58,0.42,5.32,1.99,3.33,0.79,0.59,0.59,0.0,410.04,410.0,45517.82,0.0,12376.13,1.0,284.41,291.43,300.2,302.67,293.15,293.15,283.15,18041.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9148.08,0.0,244.5,2275.33,0.0,1377.94,0.49,1.0,0.0,3.0,1.0,0.0
17757900.0,297.15,297.15,293.15,0.0,0.0,293.14,0.86,0.61,0.56,297.15,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.92,297.15,297.15,293.15,0.0,0.0,293.14,0.95,0.82,0.57,297.15,297.15,293.15,0.0,0.0,293.14,0.97,0.86,0.81,297.14,297.15,293.15,0.0,0.0,293.14,0.71,0.34,1.56,291.14,291.15,300.08,297.2,298.25,297.15,293.14,1.0,0.99,0.43,0.43,0.57,0.43,5.31,1.99,3.32,0.8,0.59,0.59,0.0,410.03,410.0,45464.33,0.0,12345.0,1.0,284.41,291.44,300.2,302.67,293.15,293.15,283.15,18027.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9143.61,0.0,243.61,2275.33,0.0,1372.16,0.49,1.0,0.0,3.0,1.0,0.0
17758200.0,297.15,297.15,293.15,0.0,0.0,293.14,0.86,0.61,0.56,297.15,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.92,297.15,297.15,293.15,0.0,0.0,293.14,0.95,0.82,0.57,297.15,297.15,293.15,0.0,0.0,293.14,0.97,0.86,0.81,297.14,297.15,293.15,0.0,0.0,293.14,0.71,0.34,1.56,291.14,291.15,300.09,297.21,298.26,297.15,293.14,1.0,0.99,0.43,0.43,0.57,0.43,5.31,2.0,3.31,0.8,0.59,0.59,0.0,410.02,410.0,45464.39,0.0,12322.73,1.0,284.41,291.44,300.21,302.68,293.15,293.15,283.15,18009.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9146.01,0.0,243.22,2275.33,0.0,1366.99,0.49,1.0,0.0,3.0,1.0,0.0
17758500.0,297.15,297.15,293.15,0.0,0.0,293.15,0.86,0.61,0.56,297.16,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.92,297.16,297.15,293.15,0.0,0.0,293.15,0.95,0.82,0.57,297.16,297.15,293.15,0.0,0.0,293.15,0.97,0.86,0.81,297.14,297.15,293.15,0.0,0.0,293.15,0.71,0.34,1.56,291.15,291.15,300.11,297.23,298.27,297.15,293.15,1.0,0.99,0.43,0.43,0.57,0.43,5.31,2.0,3.31,0.8,0.59,0.59,0.0,410.01,410.0,45524.21,0.0,12308.13,1.0,284.41,291.45,300.23,302.7,293.15,293.15,283.15,17987.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9156.07,0.0,243.39,2275.33,0.0,1362.04,0.49,1.0,0.0,3.0,1.0,0.0
17758800.0,297.15,297.15,293.15,0.0,0.0,293.16,0.86,0.61,0.56,297.16,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.92,297.16,297.15,293.15,0.0,0.0,293.16,0.95,0.82,0.57,297.16,297.15,293.15,0.0,0.0,293.16,0.97,0.86,0.81,297.15,297.15,293.15,0.0,0.0,293.16,0.71,0.34,1.55,291.16,291.15,300.15,297.27,298.28,297.15,293.16,1.0,0.99,0.43,0.43,0.57,0.43,5.31,2.0,3.31,0.8,0.6,0.6,0.0,410.0,410.0,45660.02,0.0,12301.65,1.0,284.42,291.45,300.27,302.74,293.15,293.15,283.15,17960.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9175.88,0.0,244.29,2275.33,0.0,1358.17,0.49,1.0,0.0,3.0,1.0,0.0
17759100.0,297.17,297.15,293.15,0.0,0.0,293.17,0.86,0.62,0.56,297.18,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.91,297.18,297.15,293.15,0.0,0.0,293.17,0.95,0.82,0.58,297.18,297.15,293.15,0.0,0.0,293.17,0.97,0.86,0.82,297.17,297.15,293.15,0.0,0.0,293.17,0.71,0.34,1.56,291.17,291.15,300.2,297.3,298.31,297.17,293.17,1.0,0.99,0.43,0.43,0.57,0.43,5.33,2.01,3.32,0.8,0.6,0.6,0.0,409.84,410.0,45990.02,0.0,12424.9,1.0,284.42,291.46,300.3,302.79,293.15,293.15,283.15,17893.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9214.34,0.0,246.57,2275.33,0.0,1362.83,0.49,1.0,0.0,3.0,1.0,0.0
17759400.0,297.17,297.15,293.15,0.0,0.0,293.19,0.87,0.62,0.56,297.19,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.91,297.18,297.15,293.15,0.0,0.0,293.19,0.96,0.83,0.58,297.18,297.15,293.15,0.0,0.0,293.19,0.97,0.87,0.82,297.17,297.15,293.15,0.0,0.0,293.19,0.72,0.34,1.58,291.19,291.15,300.26,297.33,298.34,297.18,293.19,1.0,0.99,0.43,0.43,0.57,0.43,5.36,2.02,3.34,0.81,0.6,0.6,0.0,409.84,410.0,46371.46,0.0,12595.96,1.0,284.42,291.47,300.33,302.84,293.15,293.15,283.15,17867.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9256.46,0.0,250.11,2275.33,0.0,1377.21,0.5,1.0,0.0,3.0,1.0,0.0
17759700.0,297.17,297.15,293.15,0.0,0.0,293.19,0.87,0.63,0.57,297.2,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.91,297.18,297.15,293.15,0.0,0.0,293.19,0.96,0.83,0.58,297.18,297.15,293.15,0.0,0.0,293.19,0.98,0.87,0.83,297.17,297.15,293.15,0.0,0.0,293.19,0.72,0.35,1.6,291.19,291.15,300.33,297.35,298.36,297.18,293.19,1.0,1.0,0.43,0.43,0.57,0.43,5.39,2.02,3.36,0.81,0.6,0.6,0.0,409.86,410.0,46741.61,0.0,12753.86,1.0,284.43,291.47,300.35,302.88,293.15,293.15,283.15,17864.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9296.16,0.0,253.98,2275.33,0.0,1392.96,0.5,1.0,0.0,3.0,1.0,0.0
17760000.0,297.17,297.15,293.15,0.0,0.0,293.19,0.87,0.63,0.57,297.21,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.9,297.17,297.15,293.15,0.0,0.0,293.19,0.96,0.84,0.59,297.18,297.15,293.15,0.0,0.0,293.19,0.98,0.88,0.83,297.17,297.15,293.15,0.0,0.0,293.19,0.72,0.35,1.61,291.19,291.15,300.41,297.36,298.39,297.18,293.19,1.0,1.0,0.42,0.42,0.58,0.42,5.41,2.03,3.38,0.81,0.61,0.61,0.0,409.89,410.0,47079.87,0.0,12884.27,1.0,284.43,291.47,300.37,302.91,293.15,293.15,283.15,17870.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9331.85,0.0,257.78,2275.33,0.0,1408.22,0.5,1.0,0.0,3.0,1.0,0.0
17760300.0,297.16,297.15,293.15,0.0,0.0,293.19,0.87,0.63,0.57,297.21,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.9,297.17,297.15,293.15,0.0,0.0,293.19,0.97,0.84,0.59,297.17,297.15,293.15,0.0,0.0,293.19,0.98,0.88,0.84,297.16,297.15,293.15,0.0,0.0,293.19,0.73,0.35,1.62,291.19,291.15,300.5,297.37,298.42,297.17,293.19,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.03,3.39,0.81,0.61,0.61,0.0,408.22,410.0,47363.62,0.0,12943.63,1.0,284.43,291.46,300.38,302.94,293.15,293.15,283.15,17888.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9361.7,0.0,261.26,2275.33,0.0,1421.87,0.5,1.0,0.0,3.0,1.0,0.0
17760600.0,297.16,297.15,293.15,0.0,0.0,293.19,0.88,0.63,0.57,297.22,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.89,297.17,297.15,293.15,0.0,0.0,293.19,0.97,0.84,0.59,297.17,297.15,293.15,0.0,0.0,293.19,0.98,0.89,0.84,297.16,297.15,293.15,0.0,0.0,293.19,0.73,0.35,1.62,291.19,291.15,300.59,297.38,298.45,297.17,293.19,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.03,3.4,0.81,0.61,0.61,0.0,405.9,410.0,47589.87,0.0,12955.84,1.0,284.43,291.46,300.39,302.96,293.15,293.15,283.15,17906.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9385.36,0.0,264.16,2275.33,0.0,1432.65,0.51,1.0,0.0,3.0,1.0,0.0
17760900.0,297.16,297.15,293.15,0.0,0.0,293.18,0.88,0.63,0.57,297.22,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.89,297.16,297.15,293.15,0.0,0.0,293.18,0.97,0.85,0.59,297.17,297.15,293.15,0.0,0.0,293.18,0.99,0.89,0.84,297.15,297.15,293.15,0.0,0.0,293.18,0.73,0.35,1.62,291.18,291.15,300.68,297.39,298.48,297.17,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.03,3.4,0.81,0.61,0.61,0.0,404.46,410.0,47781.3,0.0,12963.46,1.0,284.43,291.45,300.39,302.97,293.15,293.15,283.15,17920.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9405.42,0.0,266.63,2275.33,0.0,1441.37,0.51,1.0,0.0,3.0,1.0,0.0
17761200.0,297.16,297.15,293.15,0.0,0.0,293.18,0.88,0.64,0.58,297.23,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.89,297.16,297.15,293.15,0.0,0.0,293.18,0.97,0.85,0.59,297.16,297.15,293.15,0.0,0.0,293.18,0.99,0.89,0.84,297.15,297.15,293.15,0.0,0.0,293.18,0.73,0.35,1.62,291.18,291.15,300.78,297.4,298.52,297.17,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.03,3.41,0.8,0.61,0.61,0.0,403.65,410.0,47946.82,0.0,12967.73,1.0,284.43,291.45,300.4,302.99,293.15,293.15,283.15,17931.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.63,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9422.99,0.0,268.77,2275.33,0.0,1448.35,0.51,1.0,0.0,3.0,1.0,0.0
17761500.0,297.16,297.15,293.15,0.0,0.0,293.18,0.88,0.64,0.58,297.23,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.88,297.16,297.15,293.15,0.0,0.0,293.18,0.98,0.85,0.6,297.16,297.15,293.15,0.0,0.0,293.18,0.99,0.89,0.84,297.15,297.15,293.15,0.0,0.0,293.18,0.73,0.35,1.62,291.18,291.15,300.88,297.4,298.55,297.17,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.03,3.41,0.8,0.61,0.61,0.0,403.21,410.0,48096.91,0.0,12970.03,1.0,284.43,291.45,300.41,303.0,293.15,293.15,283.15,17938.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9439.4,0.0,270.66,2275.33,0.0,1453.76,0.51,1.0,0.0,3.0,1.0,0.0
17761800.0,297.16,297.15,293.15,0.0,0.0,293.17,0.88,0.64,0.58,297.23,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.88,297.16,297.15,293.15,0.0,0.0,293.17,0.98,0.85,0.6,297.16,297.15,293.15,0.0,0.0,293.17,0.99,0.89,0.85,297.15,297.15,293.15,0.0,0.0,293.17,0.73,0.35,1.62,291.17,291.15,300.97,297.41,298.59,297.17,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.03,3.41,0.8,0.61,0.61,0.0,402.91,410.0,48243.24,0.0,12971.61,1.0,284.43,291.45,300.42,303.02,293.15,293.15,283.15,17941.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9456.13,0.0,272.43,2275.33,0.0,1457.74,0.51,1.0,0.0,3.0,1.0,0.0
17762100.0,297.16,297.15,293.15,0.0,0.0,293.17,0.88,0.64,0.58,297.24,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.88,297.17,297.15,293.15,0.0,0.0,293.17,0.98,0.86,0.6,297.16,297.15,293.15,0.0,0.0,293.17,0.99,0.9,0.85,297.15,297.15,293.15,0.0,0.0,293.17,0.73,0.35,1.61,291.17,291.15,301.06,297.43,298.62,297.17,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.02,3.41,0.8,0.62,0.62,0.0,402.55,410.0,48398.27,0.0,12973.49,1.0,284.43,291.45,300.43,303.04,293.15,293.15,283.15,17939.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9474.82,0.0,274.23,2275.33,0.0,1460.57,0.51,1.0,0.0,3.0,1.0,0.0
