time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17762400.0,297.16,297.15,293.15,0.0,0.0,293.17,0.88,0.64,0.58,297.24,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.88,297.17,297.15,293.15,0.0,0.0,293.17,0.98,0.86,0.6,297.16,297.15,293.15,0.0,0.0,293.17,0.99,0.9,0.85,297.15,297.15,293.15,0.0,0.0,293.17,0.73,0.35,1.61,291.17,291.15,301.15,297.45,298.66,297.18,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.02,3.41,0.8,0.62,0.62,0.0,401.99,410.0,48575.4,0.0,12976.47,1.0,284.44,291.45,300.45,303.07,293.15,293.15,283.15,17933.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9497.2,0.0,276.19,2275.33,0.0,1462.48,0.51,1.0,0.0,3.0,1.0,0.0
17762700.0,297.16,297.15,293.15,0.0,0.0,293.18,0.88,0.64,0.58,297.25,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.88,297.18,297.15,293.15,0.0,0.0,293.18,0.98,0.87,0.61,297.17,297.15,293.15,0.0,0.0,293.18,0.99,0.9,0.85,297.15,297.15,293.15,0.0,0.0,293.18,0.73,0.35,1.6,291.18,291.15,301.23,297.48,298.69,297.18,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.02,3.42,0.8,0.62,0.62,0.0,401.1,410.0,48775.77,0.0,12981.16,1.0,284.44,291.45,300.48,303.11,293.15,293.15,283.15,17925.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9522.96,0.0,278.41,2275.33,0.0,1465.38,0.52,1.0,0.0,3.0,1.0,0.0
17763000.0,297.16,297.15,293.15,0.0,0.0,293.18,0.89,0.64,0.58,297.26,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.88,297.19,297.15,293.15,0.0,0.0,293.18,0.99,0.87,0.61,297.17,297.15,293.15,0.0,0.0,293.18,0.99,0.91,0.86,297.15,297.15,293.15,0.0,0.0,293.18,0.73,0.35,1.6,291.18,291.15,301.32,297.5,298.72,297.19,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.02,3.42,0.8,0.62,0.62,0.0,399.84,410.0,48990.45,0.0,12987.79,1.0,284.44,291.45,300.51,303.15,293.15,293.15,283.15,17919.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9550.19,0.0,280.84,2275.33,0.0,1469.93,0.52,1.0,0.0,3.0,1.0,0.0
17763300.0,297.16,297.15,293.15,0.0,0.0,293.18,0.89,0.65,0.59,297.28,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.87,297.19,297.15,293.15,0.0,0.0,293.18,0.99,0.88,0.62,297.17,297.15,293.15,0.0,0.0,293.18,1.0,0.91,0.86,297.15,297.15,293.15,0.0,0.0,293.18,0.73,0.35,1.6,291.18,291.15,301.4,297.53,298.76,297.19,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.02,3.42,0.8,0.62,0.62,0.0,398.19,410.0,49217.52,0.0,12996.44,1.0,284.44,291.45,300.53,303.18,293.15,293.15,283.15,17914.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9578.62,0.0,283.45,2275.33,0.0,1475.22,0.52,1.0,0.0,3.0,1.0,0.0
17763600.0,297.17,297.15,293.15,0.0,0.0,293.18,0.89,0.65,0.59,297.29,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.87,297.2,297.15,293.15,0.0,0.0,293.18,0.99,0.89,0.62,297.17,297.15,293.15,0.0,0.0,293.18,1.0,0.91,0.86,297.15,297.15,293.15,0.0,0.0,293.18,0.73,0.35,1.6,291.18,291.15,301.48,297.55,298.79,297.2,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.02,3.43,0.8,0.62,0.62,0.0,396.28,410.0,49453.95,0.0,13006.65,1.0,284.44,291.45,300.56,303.22,293.15,293.15,283.15,17909.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9608.03,0.0,286.22,2275.33,0.0,1481.0,0.52,1.0,0.0,3.0,1.0,0.0
17763900.0,297.17,297.15,293.15,0.0,0.0,293.18,0.9,0.65,0.59,297.3,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.86,297.2,297.15,293.15,0.0,0.0,293.18,1.0,0.9,0.63,297.18,297.15,293.15,0.0,0.0,293.18,1.0,0.92,0.86,297.15,297.15,293.15,0.0,0.0,293.18,0.73,0.35,1.59,291.18,291.15,301.57,297.58,298.82,297.2,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.02,3.43,0.8,0.62,0.62,0.0,394.78,410.0,49691.24,0.0,13014.31,1.0,284.44,291.45,300.58,303.26,293.15,293.15,283.15,17908.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.7,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9637.62,0.0,289.09,2275.33,0.0,1487.0,0.52,1.0,0.0,3.0,1.0,0.0
17764200.0,297.17,297.15,293.15,0.0,0.0,293.18,0.9,0.66,0.59,297.31,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.86,297.21,297.15,293.15,0.0,0.0,293.18,1.0,0.91,0.63,297.18,297.15,293.15,0.0,0.0,293.18,1.0,0.92,0.86,297.15,297.15,293.15,0.0,0.0,293.18,0.73,0.35,1.59,291.18,291.15,301.65,297.6,298.86,297.21,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.02,3.44,0.8,0.63,0.63,0.0,393.83,410.0,49923.63,0.0,13019.29,1.0,284.45,291.44,300.6,303.29,293.15,293.15,283.15,17908.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9666.78,0.0,291.96,2275.33,0.0,1492.86,0.52,1.0,0.0,3.0,1.0,0.0
17764500.0,297.17,297.15,293.15,0.0,0.0,293.18,0.9,0.66,0.6,297.32,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.86,297.22,297.15,293.15,0.0,0.0,293.18,1.0,0.92,0.64,297.19,297.15,293.15,0.0,0.0,293.18,1.0,0.93,0.86,297.15,297.15,293.15,0.0,0.0,293.18,0.73,0.35,1.59,291.18,291.15,301.73,297.63,298.89,297.21,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.02,3.44,0.8,0.63,0.63,0.0,393.61,410.0,50147.46,0.0,13020.36,1.0,284.45,291.44,300.63,303.33,293.15,293.15,283.15,17911.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9695.14,0.0,294.79,2275.33,0.0,1498.41,0.53,1.0,0.0,3.0,1.0,0.0
17764800.0,297.17,297.15,293.15,0.0,0.0,293.18,0.9,0.66,0.6,297.32,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.86,297.23,297.15,293.15,0.0,0.0,293.18,1.0,0.94,0.63,297.19,297.15,293.15,0.0,0.0,293.18,1.0,0.94,0.86,297.15,297.15,293.15,0.0,0.0,293.18,0.73,0.35,1.59,291.18,291.15,301.82,297.65,298.92,297.22,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.02,3.44,0.79,0.63,0.63,0.0,393.54,410.0,50367.04,0.0,13020.7,1.0,284.45,291.44,300.65,303.36,293.15,293.15,283.15,17912.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9723.09,0.0,297.59,2275.33,0.0,1503.69,0.53,1.0,0.0,3.0,1.0,0.0
17765100.0,297.16,297.15,293.15,0.0,0.0,293.18,0.9,0.66,0.6,297.33,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.86,297.24,297.15,293.15,0.0,0.0,293.18,1.0,0.95,0.63,297.2,297.15,293.15,0.0,0.0,293.18,1.0,0.95,0.86,297.15,297.15,293.15,0.0,0.0,293.18,0.73,0.35,1.59,291.18,291.15,301.9,297.67,298.96,297.22,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.02,3.44,0.79,0.63,0.63,0.0,393.5,410.0,50583.87,0.0,13020.9,1.0,284.45,291.44,300.68,303.4,293.15,293.15,283.15,17913.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9750.8,0.0,300.37,2275.33,0.0,1508.82,0.53,1.0,0.0,3.0,1.0,0.0
17765400.0,297.16,297.15,293.15,0.0,0.0,293.18,0.9,0.67,0.6,297.33,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.86,297.25,297.15,293.15,0.0,0.0,293.18,1.0,0.97,0.63,297.2,297.15,293.15,0.0,0.0,293.18,1.0,0.95,0.86,297.15,297.15,293.15,0.0,0.0,293.18,0.73,0.35,1.58,291.18,291.15,301.98,297.7,298.99,297.23,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.02,3.44,0.79,0.63,0.63,0.0,393.5,410.0,50797.78,0.0,13020.95,1.0,284.45,291.44,300.7,303.43,293.15,293.15,283.15,17914.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9778.25,0.0,303.14,2275.33,0.0,1513.84,0.53,1.0,0.0,3.0,1.0,0.0
17765700.0,297.16,297.15,293.15,0.0,0.0,293.18,0.9,0.67,0.6,297.33,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.86,297.26,297.15,293.15,0.0,0.0,293.18,1.0,0.99,0.63,297.2,297.15,293.15,0.0,0.0,293.18,1.0,0.96,0.86,297.15,297.15,293.15,0.0,0.0,293.18,0.73,0.35,1.58,291.18,291.15,302.07,297.72,299.02,297.23,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.02,3.44,0.79,0.63,0.63,0.0,393.52,410.0,51007.97,0.0,13020.8,1.0,284.45,291.44,300.72,303.47,293.15,293.15,283.15,17915.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9805.35,0.0,305.88,2275.33,0.0,1518.71,0.53,1.0,0.0,3.0,1.0,0.0
17766000.0,297.16,297.15,293.15,0.0,0.0,293.18,0.9,0.67,0.61,297.33,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.86,297.26,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.63,297.2,297.15,293.15,0.0,0.0,293.18,1.0,0.97,0.86,297.15,297.15,293.15,0.0,0.0,293.18,0.73,0.34,1.58,291.18,291.15,302.15,297.74,299.05,297.23,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.02,3.44,0.79,0.64,0.64,0.0,393.59,410.0,51214.52,0.0,13020.46,1.0,284.45,291.44,300.74,303.5,293.15,293.15,283.15,17917.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9832.1,0.0,308.6,2275.33,0.0,1523.47,0.54,1.0,0.0,3.0,1.0,0.0
17766300.0,297.16,297.15,293.15,0.0,0.0,293.18,0.9,0.67,0.61,297.33,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.86,297.27,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.64,297.2,297.15,293.15,0.0,0.0,293.18,1.0,0.98,0.86,297.15,297.15,293.15,0.0,0.0,293.18,0.73,0.34,1.58,291.18,291.15,302.24,297.77,299.09,297.24,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.02,3.44,0.79,0.64,0.64,0.0,393.69,410.0,51436.49,0.0,13019.94,1.0,284.45,291.43,300.77,303.54,293.15,293.15,283.15,17912.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9861.52,0.0,311.41,2275.33,0.0,1525.7,0.54,1.0,0.0,3.0,1.0,0.0
17766600.0,297.16,297.15,293.15,0.0,0.0,293.18,0.91,0.67,0.61,297.33,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.86,297.28,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.64,297.21,297.15,293.15,0.0,0.0,293.18,1.0,0.99,0.86,297.15,297.15,293.15,0.0,0.0,293.18,0.73,0.34,1.58,291.18,291.15,302.34,297.81,299.13,297.24,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.02,3.44,0.79,0.64,0.64,0.0,393.81,410.0,51700.54,0.0,13019.31,1.0,284.46,291.43,300.81,303.59,293.15,293.15,283.15,17899.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9897.81,0.0,314.64,2275.33,0.0,1527.29,0.54,1.0,0.0,3.0,1.0,0.0
17766900.0,297.16,297.15,293.15,0.0,0.0,293.19,0.91,0.67,0.61,297.33,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.86,297.28,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.64,297.21,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,293.19,0.73,0.34,1.57,291.19,291.15,302.45,297.85,299.17,297.24,293.19,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.02,3.44,0.79,0.64,0.64,0.0,393.93,410.0,51998.67,0.0,13018.68,1.0,284.46,291.44,300.85,303.64,293.15,293.15,283.15,17886.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9939.28,0.0,318.31,2275.33,0.0,1529.31,0.54,1.0,0.0,3.0,1.0,0.0
17767200.0,297.15,297.15,293.15,0.0,0.0,293.19,0.91,0.67,0.61,297.33,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.86,297.28,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.64,297.21,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,293.19,0.73,0.34,1.57,291.19,291.15,302.56,297.9,299.21,297.24,293.19,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.02,3.44,0.79,0.64,0.64,0.0,394.05,410.0,52323.93,0.0,13018.05,1.0,284.46,291.44,300.9,303.71,293.15,293.15,283.15,17874.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9984.66,0.0,322.42,2275.33,0.0,1532.92,0.54,1.0,0.0,3.0,1.0,0.0
17767500.0,297.15,297.15,293.15,0.0,0.0,293.19,0.91,0.68,0.61,297.33,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.86,297.29,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.64,297.21,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,293.19,0.73,0.34,1.57,291.19,291.15,302.67,297.94,299.25,297.24,293.19,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.02,3.44,0.79,0.65,0.65,0.0,394.19,410.0,52661.92,0.0,13017.32,1.0,284.46,291.44,300.94,303.77,293.15,293.15,283.15,17868.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,10031.63,0.0,326.87,2275.33,0.0,1538.04,0.55,1.0,0.0,3.0,1.0,0.0
17767800.0,297.15,297.15,293.15,0.0,0.0,293.19,0.91,0.68,0.61,297.33,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.86,297.29,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.64,297.21,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,293.19,0.73,0.34,1.57,291.19,291.15,302.77,297.98,299.29,297.24,293.19,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.02,3.44,0.79,0.65,0.65,0.0,394.37,410.0,52994.02,0.0,13016.4,1.0,284.46,291.43,300.99,303.83,293.15,293.15,283.15,17867.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10077.51,0.0,331.43,2275.33,0.0,1544.52,0.55,1.0,0.0,3.0,1.0,0.0
17768100.0,297.15,297.15,293.15,0.0,0.0,293.19,0.91,0.68,0.61,297.33,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.86,297.29,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.64,297.21,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,293.19,0.73,0.34,1.57,291.19,291.15,302.88,298.02,299.33,297.24,293.19,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.02,3.44,0.79,0.65,0.65,0.0,394.61,410.0,53301.26,0.0,13015.13,1.0,284.47,291.43,301.02,303.88,293.15,293.15,283.15,17873.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10119.5,0.0,335.88,2275.33,0.0,1552.26,0.55,1.0,0.0,3.0,1.0,0.0
17768400.0,297.15,297.15,293.15,0.0,0.0,293.19,0.91,0.67,0.61,297.33,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.86,297.29,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.64,297.2,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,293.19,0.73,0.34,1.56,291.19,291.15,302.96,298.04,299.36,297.24,293.19,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.02,3.44,0.79,0.65,0.65,0.0,394.95,410.0,53561.43,0.0,13013.34,1.0,284.47,291.43,301.05,303.92,293.15,293.15,283.15,17888.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10154.31,0.0,339.93,2275.33,0.0,1560.94,0.55,1.0,0.0,3.0,1.0,0.0
17768700.0,297.14,297.15,293.15,0.0,0.0,293.18,0.9,0.67,0.61,297.32,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.86,297.29,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.64,297.2,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,293.18,0.73,0.34,1.56,291.18,291.15,303.04,298.06,299.38,297.23,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.79,0.65,0.65,0.0,395.42,410.0,53755.6,0.0,13010.88,1.0,284.47,291.42,301.06,303.95,293.15,293.15,283.15,17911.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10179.19,0.0,343.31,2275.33,0.0,1570.8,0.56,1.0,0.0,3.0,1.0,0.0
17769000.0,297.14,297.15,293.15,0.0,0.0,293.18,0.9,0.67,0.61,297.31,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.87,297.28,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.64,297.19,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,293.18,0.73,0.34,1.55,291.18,291.15,303.1,298.05,299.4,297.23,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.79,0.65,0.65,0.0,396.07,410.0,53854.89,0.0,13007.52,1.0,284.47,291.41,301.06,303.95,293.15,293.15,283.15,17944.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10189.88,0.0,345.61,2275.33,0.0,1580.76,0.56,1.0,0.0,3.0,1.0,0.0
17769300.0,297.14,297.15,293.15,0.0,0.0,293.16,0.9,0.67,0.61,297.31,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.87,297.27,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.64,297.18,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,293.16,0.72,0.34,1.55,291.16,291.15,303.14,298.03,299.41,297.22,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.79,0.65,0.65,0.0,396.9,410.0,53843.08,0.0,13003.16,1.0,284.46,291.4,301.03,303.93,293.15,293.15,283.15,17987.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10184.1,0.0,346.57,2275.33,0.0,1591.57,0.56,1.0,0.0,3.0,1.0,0.0
17769600.0,297.13,297.15,293.15,0.0,0.0,293.15,0.9,0.67,0.6,297.29,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.87,297.26,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.64,297.17,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,293.15,0.72,0.34,1.54,291.15,291.15,303.15,297.99,299.41,297.21,293.15,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.43,0.79,0.65,0.65,0.0,397.97,410.0,53689.59,0.0,12997.55,1.0,284.46,291.4,300.99,303.88,293.15,293.15,283.15,18040.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10157.49,0.0,345.73,2275.33,0.0,1601.88,0.56,1.0,0.0,3.0,1.0,0.0
17769900.0,297.13,297.15,293.15,0.0,0.0,293.13,0.9,0.66,0.6,297.28,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.87,297.24,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.65,297.16,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,293.13,0.72,0.33,1.53,291.13,291.15,303.14,297.93,299.4,297.2,293.13,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.01,3.43,0.79,0.65,0.65,0.0,399.28,410.0,53400.54,0.0,12990.68,1.0,284.46,291.39,300.93,303.81,293.15,293.15,283.15,18093.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10111.73,0.0,342.97,2275.33,0.0,1608.5,0.56,1.0,0.0,3.0,1.0,0.0
17770200.0,297.12,297.15,293.15,0.0,0.0,293.12,0.89,0.66,0.6,297.27,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.88,297.23,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.65,297.15,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.88,297.14,297.15,293.15,0.0,0.0,293.12,0.72,0.33,1.52,291.12,291.15,303.1,297.86,299.38,297.19,293.12,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.01,3.43,0.79,0.65,0.65,0.0,400.8,410.0,53006.7,0.0,12982.71,1.0,284.46,291.38,300.86,303.72,293.15,293.15,283.15,18137.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10052.75,0.0,338.54,2275.33,0.0,1610.24,0.55,1.0,0.0,3.0,1.0,0.0
17770500.0,297.12,297.15,293.15,0.0,0.0,293.11,0.89,0.65,0.59,297.26,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.88,297.21,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.88,297.14,297.15,293.15,0.0,0.0,293.11,0.71,0.33,1.51,291.11,291.15,303.04,297.78,299.35,297.18,293.11,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.01,3.43,0.79,0.64,0.64,0.0,402.46,410.0,52530.59,0.0,12973.94,1.0,284.45,291.37,300.78,303.62,293.15,293.15,283.15,18175.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9983.78,0.0,332.84,2275.33,0.0,1608.93,0.55,1.0,0.0,3.0,1.0,0.0
17770800.0,297.12,297.15,293.15,0.0,0.0,293.09,0.88,0.65,0.59,297.24,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.89,297.19,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,293.09,1.0,0.99,0.89,297.14,297.15,293.15,0.0,0.0,293.09,0.71,0.33,1.5,291.09,291.15,302.96,297.7,299.32,297.17,293.09,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.01,3.42,0.79,0.64,0.64,0.0,404.24,410.0,51985.33,0.0,12964.57,1.0,284.45,291.37,300.7,303.51,293.15,293.15,283.15,18205.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9906.77,0.0,326.06,2275.33,0.0,1604.55,0.55,1.0,0.0,3.0,1.0,0.0
17771100.0,297.12,297.15,293.15,0.0,0.0,293.08,0.88,0.64,0.58,297.23,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.89,297.18,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.66,297.1,297.15,293.15,0.0,0.0,293.08,1.0,0.98,0.89,297.14,297.15,293.15,0.0,0.0,293.08,0.71,0.32,1.49,291.08,291.15,302.88,297.62,299.28,297.16,293.08,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.01,3.42,0.79,0.64,0.64,0.0,406.08,410.0,51388.21,0.0,12954.82,1.0,284.44,291.37,300.61,303.4,293.15,293.15,283.15,18229.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9824.23,0.0,318.51,2275.33,0.0,1597.46,0.54,1.0,0.0,3.0,1.0,0.0
17771400.0,297.11,297.15,293.15,0.0,0.0,293.07,0.88,0.64,0.58,297.21,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.9,297.16,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.66,297.08,297.15,293.15,0.0,0.0,293.07,1.0,0.97,0.9,297.14,297.15,293.15,0.0,0.0,293.07,0.71,0.32,1.48,291.07,291.15,302.77,297.53,299.24,297.15,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.01,3.41,0.79,0.63,0.63,0.0,407.95,410.0,50755.68,0.0,12944.87,1.0,284.44,291.37,300.53,303.28,293.15,293.15,283.15,18247.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9738.44,0.0,310.44,2275.33,0.0,1587.89,0.54,1.0,0.0,3.0,1.0,0.0
17771700.0,297.11,297.15,293.15,0.0,0.0,293.07,0.87,0.63,0.57,297.2,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.9,297.13,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.67,297.07,297.15,293.15,0.0,0.0,293.07,1.0,0.96,0.9,297.14,297.15,293.15,0.0,0.0,293.07,0.7,0.32,1.47,291.07,291.15,302.67,297.45,299.19,297.14,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.01,3.41,0.79,0.63,0.63,0.0,409.85,410.0,50104.74,0.0,12934.76,1.0,284.44,291.37,300.44,303.16,293.15,293.15,283.15,18257.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9651.7,0.0,302.12,2275.33,0.0,1576.19,0.53,1.0,0.0,3.0,1.0,0.0
17772000.0,297.11,297.15,293.15,0.0,0.0,293.06,0.87,0.62,0.56,297.18,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.91,297.11,297.15,293.15,0.0,0.0,293.06,1.0,0.99,0.67,297.06,297.15,293.15,0.0,0.0,293.06,1.0,0.94,0.89,297.14,297.15,293.15,0.0,0.0,293.06,0.7,0.32,1.46,291.06,291.15,302.56,297.36,299.15,297.13,293.06,1.0,1.0,0.42,0.42,0.58,0.42,5.39,2.0,3.39,0.79,0.62,0.62,0.0,410.16,410.0,49371.95,0.0,12799.74,1.0,284.43,291.37,300.36,303.04,293.15,293.15,283.15,18287.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9558.68,0.0,293.28,2275.33,0.0,1560.72,0.53,1.0,0.0,3.0,1.0,0.0
17772300.0,297.11,297.15,293.15,0.0,0.0,293.05,0.86,0.62,0.56,297.16,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.91,297.09,297.15,293.15,0.0,0.0,293.05,1.0,0.98,0.67,297.06,297.15,293.15,0.0,0.0,293.05,0.99,0.92,0.88,297.14,297.15,293.15,0.0,0.0,293.05,0.7,0.31,1.45,291.05,291.15,302.45,297.29,299.11,297.13,293.05,1.0,0.99,0.42,0.42,0.58,0.42,5.36,2.0,3.37,0.79,0.62,0.62,0.0,410.16,410.0,48600.2,0.0,12633.07,1.0,284.43,291.38,300.28,302.92,293.15,293.15,283.15,18303.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9463.49,0.0,283.89,2275.33,0.0,1540.23,0.52,1.0,0.0,3.0,1.0,0.0
17772600.0,297.11,297.15,293.15,0.0,0.0,293.05,0.86,0.61,0.55,297.15,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.91,297.07,297.15,293.15,0.0,0.0,293.05,1.0,0.97,0.67,297.07,297.15,293.15,0.0,0.0,293.05,0.99,0.91,0.86,297.14,297.15,293.15,0.0,0.0,293.05,0.69,0.31,1.44,291.05,291.15,302.34,297.21,299.07,297.13,293.05,1.0,0.99,0.42,0.42,0.58,0.42,5.34,1.99,3.35,0.79,0.61,0.61,0.0,410.16,410.0,47842.08,0.0,12472.26,1.0,284.42,291.39,300.21,302.81,293.15,293.15,283.15,18302.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9372.14,0.0,274.59,2275.33,0.0,1517.21,0.51,1.0,0.0,3.0,1.0,0.0
17772900.0,297.11,297.15,293.15,0.0,0.0,293.04,0.85,0.6,0.55,297.13,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.92,297.06,297.15,293.15,0.0,0.0,293.04,1.0,0.95,0.67,297.07,297.15,293.15,0.0,0.0,293.04,0.98,0.9,0.85,297.14,297.15,293.15,0.0,0.0,293.04,0.69,0.31,1.43,291.04,291.15,302.24,297.15,299.04,297.12,293.04,1.0,0.98,0.42,0.42,0.58,0.42,5.3,1.98,3.32,0.79,0.6,0.6,0.0,410.21,410.0,47079.45,0.0,12263.32,1.0,284.42,291.39,300.14,302.7,293.15,293.15,283.15,18305.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9283.41,0.0,265.5,2275.33,0.0,1491.84,0.51,1.0,0.0,3.0,1.0,0.0
17773200.0,297.11,297.15,293.15,0.0,0.0,293.04,0.85,0.6,0.54,297.11,297.15,293.15,0.0,0.0,293.04,1.0,0.99,0.92,297.06,297.15,293.15,0.0,0.0,293.04,0.99,0.94,0.66,297.08,297.15,293.15,0.0,0.0,293.04,0.97,0.88,0.84,297.14,297.15,293.15,0.0,0.0,293.04,0.69,0.31,1.42,291.04,291.15,302.15,297.09,299.01,297.12,293.04,1.0,0.98,0.43,0.43,0.57,0.43,5.26,1.98,3.29,0.79,0.6,0.6,0.0,410.2,410.0,46350.33,0.0,12054.37,1.0,284.41,291.4,300.09,302.61,293.15,293.15,283.15,18294.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9200.87,0.0,256.77,2275.33,0.0,1464.15,0.5,1.0,0.0,3.0,1.0,0.0
17773500.0,297.11,297.15,293.15,0.0,0.0,293.04,0.85,0.59,0.54,297.09,297.15,293.15,0.0,0.0,293.04,1.0,0.98,0.93,297.07,297.15,293.15,0.0,0.0,293.04,0.98,0.92,0.65,297.08,297.15,293.15,0.0,0.0,293.04,0.97,0.87,0.83,297.14,297.15,293.15,0.0,0.0,293.04,0.68,0.3,1.41,291.04,291.15,302.07,297.04,298.99,297.12,293.04,1.0,0.97,0.43,0.43,0.57,0.43,5.22,1.97,3.25,0.79,0.59,0.59,0.0,410.25,410.0,45647.23,0.0,11834.33,1.0,284.41,291.41,300.04,302.52,293.15,293.15,283.15,18285.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9123.63,0.0,248.61,2275.33,0.0,1437.73,0.49,1.0,0.0,3.0,1.0,0.0
17773800.0,297.11,297.15,293.15,0.0,0.0,293.04,0.84,0.58,0.53,297.08,297.15,293.15,0.0,0.0,293.04,0.99,0.97,0.92,297.07,297.15,293.15,0.0,0.0,293.04,0.98,0.91,0.64,297.08,297.15,293.15,0.0,0.0,293.04,0.96,0.86,0.82,297.13,297.15,293.15,0.0,0.0,293.04,0.68,0.3,1.4,291.04,291.15,301.98,297.0,298.96,297.12,293.04,1.0,0.97,0.43,0.43,0.57,0.43,5.16,1.96,3.2,0.8,0.59,0.59,0.0,410.33,410.0,44884.69,0.0,11519.45,1.0,284.4,291.42,299.99,302.44,293.15,293.15,283.15,18300.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9042.28,0.0,240.38,2275.33,0.0,1409.9,0.49,1.0,0.0,3.0,1.0,0.0
17774100.0,297.11,297.15,293.15,0.0,0.0,293.04,0.84,0.58,0.52,297.08,297.15,293.15,0.0,0.0,293.04,0.99,0.95,0.91,297.07,297.15,293.15,0.0,0.0,293.04,0.97,0.89,0.63,297.08,297.15,293.15,0.0,0.0,293.04,0.95,0.85,0.8,297.13,297.15,293.15,0.0,0.0,293.04,0.68,0.3,1.39,291.04,291.15,301.9,296.95,298.94,297.11,293.04,1.0,0.96,0.43,0.43,0.57,0.43,5.11,1.95,3.16,0.8,0.58,0.58,0.0,410.25,410.0,44125.89,0.0,11218.12,1.0,284.4,291.43,299.94,302.35,293.15,293.15,283.15,18296.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.5,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8962.5,0.0,232.15,2275.33,0.0,1379.28,0.48,1.0,0.0,3.0,1.0,0.0
17774400.0,297.11,297.15,293.15,0.0,0.0,293.04,0.83,0.57,0.52,297.08,297.15,293.15,0.0,0.0,293.04,0.98,0.94,0.89,297.07,297.15,293.15,0.0,0.0,293.04,0.96,0.88,0.62,297.08,297.15,293.15,0.0,0.0,293.04,0.95,0.83,0.79,297.12,297.15,293.15,0.0,0.0,293.04,0.68,0.3,1.39,291.04,291.15,301.82,296.91,298.92,297.11,293.04,1.0,0.95,0.43,0.43,0.57,0.43,5.06,1.94,3.12,0.8,0.58,0.58,0.0,410.25,410.0,43431.94,0.0,10979.18,1.0,284.4,291.44,299.9,302.28,293.15,293.15,283.15,18277.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.47,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8890.71,0.0,224.61,2275.33,0.0,1349.91,0.48,1.0,0.0,3.0,1.0,0.0
17774700.0,297.11,297.15,293.15,0.0,0.0,293.04,0.83,0.56,0.51,297.08,297.15,293.15,0.0,0.0,293.04,0.98,0.93,0.88,297.07,297.15,293.15,0.0,0.0,293.04,0.96,0.86,0.61,297.08,297.15,293.15,0.0,0.0,293.04,0.94,0.82,0.78,297.12,297.15,293.15,0.0,0.0,293.04,0.67,0.3,1.39,291.04,291.15,301.73,296.87,298.89,297.1,293.04,1.0,0.95,0.44,0.44,0.56,0.44,5.01,1.94,3.08,0.81,0.57,0.57,0.0,410.24,410.0,42775.56,0.0,10745.98,1.0,284.39,291.46,299.87,302.21,293.15,293.15,283.15,18262.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8824.05,0.0,217.68,2275.33,0.0,1321.6,0.47,1.0,0.0,3.0,1.0,0.0
17775000.0,297.11,297.15,293.15,0.0,0.0,293.05,0.82,0.55,0.51,297.08,297.15,293.15,0.0,0.0,293.05,0.97,0.92,0.87,297.07,297.15,293.15,0.0,0.0,293.05,0.95,0.85,0.6,297.08,297.15,293.15,0.0,0.0,293.05,0.93,0.81,0.77,297.11,297.15,293.15,0.0,0.0,293.05,0.67,0.3,1.39,291.05,291.15,301.65,296.84,298.87,297.1,293.05,1.0,0.94,0.44,0.44,0.56,0.44,4.97,1.93,3.04,0.82,0.57,0.57,0.0,410.24,410.0,42160.86,0.0,10519.17,1.0,284.39,291.47,299.84,302.15,293.15,293.15,283.15,18246.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.42,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8763.05,0.0,211.32,2275.33,0.0,1293.76,0.46,1.0,0.0,3.0,1.0,0.0
17775300.0,297.11,297.15,293.15,0.0,0.0,293.05,0.82,0.55,0.5,297.08,297.15,293.15,0.0,0.0,293.05,0.97,0.9,0.86,297.07,297.15,293.15,0.0,0.0,293.05,0.94,0.84,0.59,297.09,297.15,293.15,0.0,0.0,293.05,0.92,0.8,0.76,297.1,297.15,293.15,0.0,0.0,293.05,0.67,0.3,1.39,291.05,291.15,301.57,296.82,298.85,297.09,293.05,1.0,0.94,0.44,0.44,0.56,0.44,4.92,1.93,3.0,0.82,0.56,0.56,0.0,410.23,410.0,41589.69,0.0,10299.13,1.0,284.38,291.48,299.81,302.09,293.15,293.15,283.15,18228.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8707.87,0.0,205.5,2275.33,0.0,1266.22,0.46,1.0,0.0,3.0,1.0,0.0
17775600.0,297.11,297.15,293.15,0.0,0.0,293.06,0.81,0.54,0.49,297.08,297.15,293.15,0.0,0.0,293.06,0.96,0.89,0.85,297.08,297.15,293.15,0.0,0.0,293.06,0.93,0.82,0.58,297.09,297.15,293.15,0.0,0.0,293.06,0.92,0.79,0.75,297.09,297.15,293.15,0.0,0.0,293.06,0.67,0.3,1.39,291.06,291.15,301.48,296.8,298.83,297.09,293.06,1.0,0.93,0.44,0.44,0.56,0.44,4.88,1.93,2.96,0.83,0.56,0.56,0.0,410.23,410.0,41072.54,0.0,10086.79,1.0,284.38,291.49,299.8,302.05,293.15,293.15,283.15,18208.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8659.6,0.0,200.29,2275.33,0.0,1239.77,0.46,1.0,0.0,3.0,1.0,0.0
17775900.0,297.11,297.15,293.15,0.0,0.0,293.06,0.81,0.53,0.49,297.08,297.15,293.15,0.0,0.0,293.06,0.95,0.88,0.84,297.08,297.15,293.15,0.0,0.0,293.06,0.93,0.81,0.57,297.09,297.15,293.15,0.0,0.0,293.06,0.91,0.78,0.74,297.08,297.15,293.15,0.0,0.0,293.06,0.67,0.3,1.39,291.06,291.15,301.4,296.8,298.8,297.09,293.06,1.0,0.92,0.44,0.44,0.56,0.44,4.84,1.92,2.92,0.84,0.55,0.55,0.0,410.22,410.0,40610.35,0.0,9881.84,1.0,284.38,291.51,299.79,302.02,293.15,293.15,283.15,18185.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8618.21,0.0,195.67,2275.33,0.0,1214.13,0.45,1.0,0.0,3.0,1.0,0.0
17776200.0,297.11,297.15,293.15,0.0,0.0,293.07,0.8,0.53,0.48,297.08,297.15,293.15,0.0,0.0,293.07,0.95,0.87,0.83,297.08,297.15,293.15,0.0,0.0,293.07,0.92,0.8,0.56,297.09,297.15,293.15,0.0,0.0,293.07,0.91,0.77,0.73,297.08,297.15,293.15,0.0,0.0,293.07,0.67,0.3,1.39,291.07,291.15,301.32,296.8,298.78,297.08,293.07,1.0,0.92,0.45,0.45,0.55,0.45,4.8,1.92,2.88,0.84,0.55,0.55,0.0,410.22,410.0,40213.52,0.0,9684.53,1.0,284.38,291.52,299.79,302.0,293.15,293.15,283.15,18161.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8584.79,0.0,191.7,2275.33,0.0,1190.12,0.45,1.0,0.0,3.0,1.0,0.0
17776500.0,297.11,297.15,293.15,0.0,0.0,293.08,0.8,0.52,0.47,297.08,297.15,293.15,0.0,0.0,293.08,0.94,0.86,0.81,297.08,297.15,293.15,0.0,0.0,293.08,0.91,0.79,0.55,297.09,297.15,293.15,0.0,0.0,293.08,0.9,0.76,0.72,297.07,297.15,293.15,0.0,0.0,293.08,0.67,0.3,1.39,291.08,291.15,301.23,296.81,298.76,297.08,293.08,1.0,0.91,0.45,0.45,0.55,0.45,4.75,1.92,2.84,0.85,0.55,0.55,0.0,410.21,410.0,39882.09,0.0,9494.05,1.0,284.38,291.53,299.8,301.99,293.15,293.15,283.15,18135.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8559.19,0.0,188.35,2275.33,0.0,1167.33,0.45,1.0,0.0,3.0,1.0,0.0
17776800.0,297.11,297.15,293.15,0.0,0.0,293.09,0.79,0.51,0.47,297.08,297.15,293.15,0.0,0.0,293.09,0.93,0.84,0.8,297.08,297.15,293.15,0.0,0.0,293.09,0.91,0.77,0.55,297.09,297.15,293.15,0.0,0.0,293.09,0.89,0.75,0.71,297.06,297.15,293.15,0.0,0.0,293.09,0.67,0.3,1.39,291.09,291.15,301.15,296.83,298.74,297.08,293.09,1.0,0.91,0.45,0.45,0.55,0.45,4.71,1.92,2.8,0.86,0.55,0.55,0.0,410.21,410.0,39626.42,0.0,9309.65,1.0,284.37,291.54,299.83,302.0,293.15,293.15,283.15,18108.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8542.51,0.0,185.68,2275.33,0.0,1146.59,0.44,1.0,0.0,3.0,1.0,0.0
17777100.0,297.11,297.15,293.15,0.0,0.0,293.1,0.79,0.5,0.46,297.09,297.15,293.15,0.0,0.0,293.1,0.93,0.83,0.79,297.09,297.15,293.15,0.0,0.0,293.1,0.9,0.76,0.54,297.09,297.15,293.15,0.0,0.0,293.1,0.89,0.74,0.7,297.05,297.15,293.15,0.0,0.0,293.1,0.66,0.3,1.39,291.1,291.15,301.07,296.86,298.71,297.08,293.1,1.0,0.9,0.45,0.45,0.55,0.45,4.67,1.91,2.76,0.86,0.54,0.54,0.0,410.21,410.0,39433.73,0.0,9129.73,1.0,284.37,291.55,299.86,302.02,293.15,293.15,283.15,18083.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8532.8,0.0,183.63,2275.33,0.0,1129.32,0.44,1.0,0.0,3.0,1.0,0.0
17777400.0,297.11,297.15,293.15,0.0,0.0,293.11,0.78,0.5,0.46,297.09,297.15,293.15,0.0,0.0,293.11,0.92,0.82,0.78,297.09,297.15,293.15,0.0,0.0,293.11,0.89,0.75,0.53,297.09,297.15,293.15,0.0,0.0,293.11,0.88,0.73,0.69,297.04,297.15,293.15,0.0,0.0,293.11,0.66,0.3,1.39,291.11,291.15,300.98,296.9,298.69,297.08,293.11,1.0,0.9,0.46,0.46,0.54,0.46,4.63,1.91,2.72,0.87,0.54,0.54,0.0,410.2,410.0,39285.78,0.0,8952.3,1.0,284.37,291.56,299.89,302.05,293.15,293.15,283.15,18065.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8527.32,0.0,182.07,2275.33,0.0,1115.59,0.44,1.0,0.0,3.0,1.0,0.0
17777700.0,297.11,297.15,293.15,0.0,0.0,293.12,0.78,0.49,0.45,297.08,297.15,293.15,0.0,0.0,293.12,0.92,0.81,0.77,297.09,297.15,293.15,0.0,0.0,293.12,0.89,0.74,0.52,297.09,297.15,293.15,0.0,0.0,293.12,0.88,0.72,0.68,297.03,297.15,293.15,0.0,0.0,293.12,0.66,0.3,1.39,291.12,291.15,300.9,296.93,298.67,297.08,293.12,1.0,0.89,0.46,0.46,0.54,0.46,4.59,1.91,2.68,0.88,0.54,0.54,0.0,410.21,410.0,39168.7,0.0,8775.77,1.0,284.37,291.56,299.93,302.08,293.15,293.15,283.15,18050.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8524.74,0.0,180.85,2275.33,0.0,1103.55,0.44,1.0,0.0,3.0,1.0,0.0
17778000.0,297.11,297.15,293.15,0.0,0.0,293.12,0.77,0.48,0.44,297.08,297.15,293.15,0.0,0.0,293.12,0.91,0.8,0.76,297.09,297.15,293.15,0.0,0.0,293.12,0.88,0.73,0.52,297.09,297.15,293.15,0.0,0.0,293.12,0.87,0.71,0.67,297.02,297.15,293.15,0.0,0.0,293.12,0.66,0.3,1.39,291.12,291.15,300.82,296.96,298.65,297.08,293.12,1.0,0.89,0.46,0.46,0.54,0.46,4.55,1.91,2.64,0.89,0.54,0.54,0.0,410.21,410.0,39077.18,0.0,8598.81,1.0,284.37,291.57,299.96,302.11,293.15,293.15,283.15,18039.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8524.61,0.0,179.92,2275.33,0.0,1092.9,0.44,1.0,0.0,3.0,1.0,0.0
17778300.0,297.1,297.15,293.15,0.0,0.0,293.13,0.77,0.47,0.44,297.08,297.15,293.15,0.0,0.0,293.13,0.9,0.79,0.75,297.09,297.15,293.15,0.0,0.0,293.13,0.88,0.72,0.51,297.09,297.15,293.15,0.0,0.0,293.13,0.87,0.69,0.67,297.01,297.15,293.15,0.0,0.0,293.13,0.66,0.3,1.4,291.13,291.15,300.73,297.0,298.62,297.08,293.13,1.0,0.88,0.47,0.47,0.53,0.47,4.51,1.91,2.6,0.89,0.54,0.54,0.0,410.21,410.0,39002.52,0.0,8421.14,1.0,284.37,291.57,300.0,302.14,293.15,293.15,283.15,18031.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.3,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8526.12,0.0,179.18,2275.33,0.0,1083.1,0.44,1.0,0.0,3.0,1.0,0.0
17778600.0,297.1,297.15,293.15,0.0,0.0,293.13,0.76,0.47,0.43,297.08,297.15,293.15,0.0,0.0,293.13,0.9,0.77,0.74,297.09,297.15,293.15,0.0,0.0,293.13,0.87,0.71,0.5,297.09,297.15,293.15,0.0,0.0,293.13,0.86,0.68,0.66,297.0,297.15,293.15,0.0,0.0,293.13,0.66,0.3,1.4,291.13,291.15,300.65,297.04,298.6,297.08,293.13,1.0,0.88,0.47,0.47,0.53,0.47,4.47,1.9,2.56,0.9,0.54,0.54,0.0,409.9,409.67,38940.4,0.0,8239.26,1.0,284.37,291.57,300.04,302.18,293.15,293.15,283.15,18024.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8528.86,0.0,178.6,2275.33,0.0,1074.06,0.44,1.0,0.0,3.0,1.0,0.0
17778900.0,297.1,297.15,293.15,0.0,0.0,293.14,0.76,0.46,0.42,297.08,297.15,293.15,0.0,0.0,293.14,0.89,0.76,0.73,297.08,297.15,293.15,0.0,0.0,293.14,0.87,0.7,0.49,297.09,297.15,293.15,0.0,0.0,293.14,0.86,0.67,0.65,296.99,297.15,293.15,0.0,0.0,293.14,0.66,0.3,1.4,291.14,291.15,300.57,297.08,298.58,297.08,293.14,1.0,0.87,0.47,0.47,0.53,0.47,4.42,1.9,2.52,0.91,0.54,0.54,0.0,408.57,408.32,38884.57,0.0,8046.89,1.0,284.37,291.57,300.07,302.21,293.15,293.15,283.15,18020.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8532.24,0.0,178.11,2275.33,0.0,1065.46,0.44,1.0,0.0,3.0,1.0,0.0
17779200.0,297.1,297.15,293.15,0.0,0.0,293.14,0.75,0.45,0.41,297.08,297.15,293.15,0.0,0.0,293.14,0.89,0.75,0.72,297.08,297.15,293.15,0.0,0.0,293.14,0.86,0.68,0.48,297.09,297.15,293.15,0.0,0.0,293.14,0.85,0.66,0.63,296.98,297.15,293.15,0.0,0.0,293.14,0.66,0.3,1.4,291.14,291.15,300.48,297.12,298.56,297.08,293.14,1.0,0.86,0.47,0.47,0.53,0.47,4.38,1.9,2.48,0.91,0.54,0.54,0.0,406.32,406.05,38831.35,0.0,7845.45,1.0,284.37,291.57,300.11,302.25,293.15,293.15,283.15,18018.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8535.88,0.0,177.68,2275.33,0.0,1057.14,0.44,1.0,0.0,3.0,1.0,0.0
17779500.0,297.1,297.15,293.15,0.0,0.0,293.14,0.75,0.44,0.4,297.08,297.15,293.15,0.0,0.0,293.14,0.88,0.74,0.71,297.08,297.15,293.15,0.0,0.0,293.14,0.86,0.67,0.48,297.08,297.15,293.15,0.0,0.0,293.14,0.85,0.65,0.62,296.97,297.15,293.15,0.0,0.0,293.14,0.66,0.3,1.4,291.14,291.15,300.4,297.15,298.53,297.08,293.14,1.0,0.86,0.48,0.48,0.52,0.48,4.33,1.9,2.44,0.92,0.54,0.54,0.0,403.18,402.89,38777.63,0.0,7635.39,1.0,284.37,291.57,300.15,302.29,293.15,293.15,283.15,18017.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8539.48,0.0,177.29,2275.33,0.0,1048.97,0.44,1.0,0.0,3.0,1.0,0.0
17779800.0,297.1,297.15,293.15,0.0,0.0,293.14,0.74,0.43,0.4,297.08,297.15,293.15,0.0,0.0,293.14,0.88,0.72,0.69,297.08,297.15,293.15,0.0,0.0,293.14,0.85,0.66,0.47,297.08,297.15,293.15,0.0,0.0,293.14,0.84,0.64,0.61,296.96,297.15,293.15,0.0,0.0,293.14,0.66,0.3,1.4,291.14,291.15,300.32,297.19,298.51,297.08,293.14,1.0,0.85,0.48,0.48,0.52,0.48,4.28,1.89,2.39,0.93,0.54,0.54,0.0,399.21,398.9,38720.74,0.0,7418.19,1.0,284.37,291.57,300.19,302.32,293.15,293.15,283.15,18018.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.29,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8542.74,0.0,176.89,2275.33,0.0,1040.84,0.43,1.0,0.0,3.0,1.0,0.0
17780100.0,297.1,297.15,293.15,0.0,0.0,293.14,0.74,0.42,0.39,297.07,297.15,293.15,0.0,0.0,293.14,0.87,0.71,0.68,297.08,297.15,293.15,0.0,0.0,293.14,0.85,0.65,0.46,297.08,297.15,293.15,0.0,0.0,293.14,0.84,0.63,0.6,296.95,297.15,293.15,0.0,0.0,293.14,0.66,0.3,1.4,291.14,291.15,300.23,297.23,298.49,297.08,293.14,1.0,0.84,0.48,0.48,0.52,0.48,4.23,1.89,2.35,0.94,0.54,0.54,0.0,394.47,394.13,38657.47,0.0,7194.49,1.0,284.37,291.57,300.23,302.36,293.15,293.15,283.15,18019.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8545.36,0.0,176.46,2275.33,0.0,1032.66,0.43,1.0,0.0,3.0,1.0,0.0
17780400.0,297.09,297.15,293.15,0.0,0.0,293.14,0.73,0.41,0.38,297.07,297.15,293.15,0.0,0.0,293.14,0.87,0.7,0.67,297.08,297.15,293.15,0.0,0.0,293.14,0.84,0.64,0.45,297.08,297.15,293.15,0.0,0.0,293.14,0.83,0.61,0.59,296.94,297.15,293.15,0.0,0.0,293.14,0.66,0.3,1.4,291.14,291.15,300.15,297.27,298.46,297.08,293.14,1.0,0.83,0.49,0.49,0.51,0.49,4.18,1.88,2.3,0.94,0.54,0.54,0.0,388.99,388.64,38582.77,0.0,6964.66,1.0,284.37,291.57,300.26,302.39,293.15,293.15,283.15,18023.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8546.85,0.0,175.97,2275.33,0.0,1024.29,0.43,1.0,0.0,3.0,1.0,0.0
17780700.0,297.7,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,297.37,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,292.6,303.15,300.07,297.3,296.96,296.9,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,397.88,75.43,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000.0,297.96,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,292.6,303.15,299.98,297.34,296.96,296.9,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,13.29,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300.0,298.09,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,292.6,303.15,299.9,297.39,296.96,296.9,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,11.31,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600.0,298.18,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,292.6,303.15,299.82,297.43,296.96,296.9,291.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,9.63,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900.0,298.23,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,292.6,303.15,299.73,297.47,296.96,296.9,291.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,8.16,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200.0,298.26,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,292.6,303.15,299.65,297.51,296.96,296.9,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,6.91,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500.0,298.29,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,292.6,303.15,299.57,297.55,296.96,296.9,291.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,5.86,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800.0,298.3,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,292.6,303.15,299.48,297.59,296.96,296.9,291.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,4.97,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100.0,298.31,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,292.6,303.15,299.4,297.62,296.96,296.9,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,4.21,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400.0,298.32,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,292.6,303.15,299.32,297.66,296.96,296.9,291.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,3.57,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700.0,298.32,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,292.6,303.15,299.23,297.69,296.96,296.9,291.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,3.02,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000.0,298.33,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,292.6,303.15,299.15,297.71,296.96,296.9,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,2.4,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300.0,298.33,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,292.59,303.15,299.04,297.7,296.96,296.9,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,1.85,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600.0,298.34,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,292.58,303.15,298.89,297.64,296.96,296.9,292.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.86,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900.0,298.34,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,292.58,303.15,298.7,297.55,296.96,296.9,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,1.58,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
